time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92999267578125,0.0,0.0,9.58262535277754e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001009096304187,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966369628906,0.0,0.0,7.453154103131965e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001009096959023,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0004786711069755,289.57373046875,294.1499938964844,254.0655975341797,253.2006225585937,254.988510131836,254.10874938964844,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322190936382867e-09,0.0010210133623331,-0.0208537001162767,0.0,0.0,0.0,-0.0089384829625487,60.0,-23.459259033203125,-0.0,-7.107706068154587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92266845703125,0.0,0.0,9.582367783878e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,0.0004786582721862,289.5664978027344,294.1499938964844,254.0577087402344,253.1937866210937,254.98008728027344,254.10107421875,287.69073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.31898372410933e-09,0.0010209858883172,-0.0208453014492988,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.45784950256348,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,0.000100904937426,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675842285156,0.0,0.0,0.0001009049956337,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0004786488425452,289.55926513671875,294.1499938964844,254.04977416992188,253.1869354248047,254.9716796875,254.0933532714844,287.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.4566593170166,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.000478634960018,289.54473876953125,294.1499938964844,254.0338134765625,253.1731414794922,254.95486450195312,254.07781982421875,287.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.454721450805664,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0001009020634228,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.000478634960018,289.54473876953125,294.1499938964844,254.0338134765625,253.1731414794922,254.95486450195312,254.07781982421875,287.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.454721450805664,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004786235222127,289.5301513671875,294.1499938964844,254.0177154541016,253.15924072265625,254.9380798339844,254.06211853027344,287.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.453182220458984,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393249511719,0.0,0.0,0.0001008996550808,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0004786235222127,289.5301513671875,294.1499938964844,254.0177154541016,253.15924072265625,254.9380798339844,254.06211853027344,287.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.453182220458984,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0004786096105817,289.5155639648437,294.1499938964844,254.0014495849609,253.14523315429688,254.9212951660156,254.0462951660156,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4517822265625,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87109375,0.0,0.0,9.581392805557698e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0004786096105817,289.5155639648437,294.1499938964844,254.0014495849609,253.14523315429688,254.9212951660156,254.0462951660156,287.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.4517822265625,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004785862693097,289.5009460449219,294.1499938964844,253.98501586914065,253.131088256836,254.90451049804688,254.0303192138672,287.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.450231552124023,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563232421875,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004785862693097,289.5009460449219,294.1499938964844,253.98501586914065,253.131088256836,254.90451049804688,254.0303192138672,287.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.450231552124023,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001008884937618,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0004785706114489,289.4936218261719,294.1499938964844,253.9767303466797,253.1239471435547,254.8961181640625,254.02227783203125,287.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.449342727661133,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,9.580187906976788e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,0.0001008839608402,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,7.451257988577709e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967529296875,0.0,0.0,0.0001008840190479,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0004785493947565,289.4862976074219,294.1499938964844,253.9683990478516,253.1167907714844,254.8877410888672,254.0142059326172,287.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207616724073,8.291780595470755e-09,0.0010207534069195,-0.0207740645855665,0.0,0.0,0.0,-0.0089234076440334,60.0,-23.44831085205078,-0.0,-7.104085852915888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.579068137099966e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0001008721737889,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001008722319966,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0004784934862982,289.4715881347656,294.1499938964844,253.9515838623047,253.1023406982422,254.8709716796875,253.9979248046875,287.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277822871605167e-09,0.0010206340812146,-0.0207375101745128,0.0,0.0,0.0,-0.008916487917304,60.0,-23.44574546813965,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82672119140625,0.0,0.0,9.579068137099966e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,0.0001008721737889,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,7.450387056451291e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001008722319966,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0004784934862982,289.4715881347656,294.1499938964844,253.9515838623047,253.1023406982422,254.8709716796875,253.9979248046875,287.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206423467025,8.277822871605167e-09,0.0010206340812146,-0.0207375101745128,0.0,0.0,0.0,-0.008916487917304,60.0,-23.44574546813965,-0.0,-7.102423893456945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,9.577417222317308e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001008547915262,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001008548424579,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0004784110351465,289.4568786621094,294.1499938964844,253.9345703125,253.0877227783203,254.85418701171875,253.98147583007807,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257250883048073e-09,0.0010204581776633,-0.0206836368888616,0.0,0.0,0.0,-0.008906289935112,60.0,-23.44220733642578,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,9.577417222317308e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001008547915262,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,7.449103577528149e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001008548424579,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.0004784110351465,289.4568786621094,294.1499938964844,253.9345703125,253.0877227783203,254.85418701171875,253.98147583007807,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204664431512,8.257250883048073e-09,0.0010204581776633,-0.0206836368888616,0.0,0.0,0.0,-0.008906289935112,60.0,-23.44220733642578,-0.0,-7.09997607373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,9.575204603606836e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001008314939099,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001008315448416,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0004783005279023,289.4421081542969,294.1499938964844,253.9173278808593,253.0729217529297,254.83741760253903,253.96487426757807,287.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229679160365322e-09,0.0010202223202213,-0.0206114295870065,0.0,0.0,0.0,-0.0088926209136843,60.0,-23.43751335144043,-0.0,-7.09669478737851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,9.575204603606836e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534240722656,0.0,0.0,0.0001008314939099,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.447382085956633e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,0.0001008315448416,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0004783005279023,289.4421081542969,294.1499938964844,253.9173278808593,253.0729217529297,254.83741760253903,253.96487426757807,287.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202305857092,8.229679160365322e-09,0.0010202223202213,-0.0206114295870065,0.0,0.0,0.0,-0.0088926209136843,60.0,-23.43751335144043,-0.0,-7.09669478737851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,9.572325507178904e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001008011749945,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,7.445143273798749e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,0.0001008012259262,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.000478156725876,289.4273376464844,294.1499938964844,253.8998413085937,253.0579376220703,254.8206329345703,253.94810485839844,287.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193802081279955e-09,0.0010199156822636,-0.0205174759030342,0.0,0.0,0.0,-0.0088748354464769,60.0,-23.43152618408203,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,9.572325507178904e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378295898437,0.0,0.0,0.0001008011749945,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,7.445143273798749e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7395935058594,0.0,0.0,0.0001008012259262,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.000478156725876,289.4273376464844,294.1499938964844,253.8998413085937,253.0579376220703,254.8206329345703,253.94810485839844,287.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193802081279955e-09,0.0010199156822636,-0.0205174759030342,0.0,0.0,0.0,-0.0088748354464769,60.0,-23.43152618408203,-0.0,-7.092427267707535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,9.570573456585409e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.000100782723166,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,7.443780486937612e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323913574219,0.0,0.0,0.0001007827813737,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.0004780692106578,289.4199523925781,294.1499938964844,253.8910217285156,253.0503692626953,254.812240600586,253.9396514892578,287.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197371011599,8.171973320258985e-09,0.0010197289520874,-0.0204603094607591,0.0,0.0,0.0,-0.0088640144094824,60.0,-23.42787742614746,-0.0,-7.089831655093803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.56864096224308e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,0.0001007623723126,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,7.442277274094522e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001007624305202,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0004779726732522,289.4125366210937,294.1499938964844,253.8821258544922,253.0427398681641,254.8038330078125,253.93115234375,287.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195312788709,8.147893026944075e-09,0.0010195231297984,-0.0203972458839416,0.0,0.0,0.0,-0.008852076716721,60.0,-23.423864364624023,-0.0,-7.08696816786869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.564078209223226e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001007143218885,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,7.438728061970323e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0001007143728202,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004777447611559,289.397705078125,294.1499938964844,253.8641357421875,253.0273284912109,254.7870330810547,253.9140472412109,287.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019044779241,8.091031844514873e-09,0.0010190367465838,-0.0202483367174863,0.0,0.0,0.0,-0.0088238874450325,60.0,-23.4144229888916,-0.0,-7.08020948536614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.564078209223226e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001007143218885,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,7.438728061970323e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0001007143728202,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0004777447611559,289.397705078125,294.1499938964844,253.8641357421875,253.0273284912109,254.7870330810547,253.9140472412109,287.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019044779241,8.091031844514873e-09,0.0010190367465838,-0.0202483367174863,0.0,0.0,0.0,-0.0088238874450325,60.0,-23.4144229888916,-0.0,-7.08020948536614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,9.558654710417612e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001006572201731,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.434510189341381e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0004774738918058,289.3828430175781,294.1499938964844,253.8458709716797,253.0116729736328,254.7702178955078,253.89675903320312,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023463671236186e-09,0.0010184590937569,-0.0200713798403739,0.0,0.0,0.0,-0.0087903914973139,60.0,-23.40312767028809,-0.0,-7.072181773537525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,9.558654710417612e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001006572201731,290.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,7.434510189341381e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001006572711048,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814697265625,0.0,0.0,0.0004774738918058,289.3828430175781,294.1499938964844,253.8458709716797,253.0116729736328,254.7702178955078,253.89675903320312,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184671264141,8.023463671236186e-09,0.0010184590937569,-0.0200713798403739,0.0,0.0,0.0,-0.0087903914973139,60.0,-23.40312767028809,-0.0,-7.072181773537525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,9.552231495035812e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0001005895755952,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,7.429514516843483e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.0001005896265269,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.000477153022075,289.36798095703125,294.1499938964844,253.8273162841797,252.99578857421875,254.7533721923828,253.8793182373047,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943429913837008e-09,0.0010177748044952,-0.0198617782443761,0.0,0.0,0.0,-0.0087507162243127,60.0,-23.38971900939941,-0.0,-7.062679685532204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,9.552231495035812e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0001005895755952,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,7.429514516843483e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.0001005896265269,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.000477153022075,289.36798095703125,294.1499938964844,253.8273162841797,252.99578857421875,254.7533721923828,253.8793182373047,287.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177828371524,7.943429913837008e-09,0.0010177748044952,-0.0198617782443761,0.0,0.0,0.0,-0.0087507162243127,60.0,-23.38971900939941,-0.0,-7.062679685532204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.54483330133371e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.000100511664641,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,7.423759961966425e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,0.0001005117155727,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0004767834616359,289.35308837890625,294.1499938964844,253.8084716796875,252.97964477539065,254.73651123046875,253.8616943359375,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851244099299493e-09,0.0010169865563511,-0.0196203477680683,0.0,0.0,0.0,-0.0087050162255764,60.0,-23.37414932250977,-0.0,-7.051743011743383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.54483330133371e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.000100511664641,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,7.423759961966425e-05,289.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,0.0001005117155727,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0004767834616359,289.35308837890625,294.1499938964844,253.8084716796875,252.97964477539065,254.73651123046875,253.8616943359375,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851244099299493e-09,0.0010169865563511,-0.0196203477680683,0.0,0.0,0.0,-0.0087050162255764,60.0,-23.37414932250977,-0.0,-7.051743011743383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,9.540732571622355e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001004684818326,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,7.420570182148367e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0001004685327643,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0004765786288771,289.3456420898437,294.1499938964844,253.79893493652344,252.9714813232422,254.7280731201172,253.8527984619141,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165574494749,7.800148971170984e-09,0.0010165496496483,-0.0194865316152572,0.0,0.0,0.0,-0.008679686114192,60.0,-23.365413665771484,-0.0,-7.045684213835558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.536391007713974e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001004227669909,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654052734375,0.0,0.0,7.417194137815386e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531982421875,0.0,0.0,0.0001004228179226,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0004763617762364,289.3381652832031,294.1499938964844,253.789306640625,252.9632263183593,254.71961975097656,253.8438720703125,287.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746060681768085e-09,0.00101608724799,-0.0193448718637228,0.0,0.0,0.0,-0.0086528714746236,60.0,-23.35618019104004,-0.0,-7.039273697273529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.526901703793555e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.000100322846265,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.409813406411558e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0001003228899207,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0004758877912536,289.3232421875,294.1499938964844,253.7698211669922,252.946533203125,254.7027130126953,253.8258819580078,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150838643312,7.627829035072864e-09,0.00101507618092,-0.0190352201461792,0.0,0.0,0.0,-0.0085942596197128,60.0,-23.336095809936523,-0.0,-7.025271031579905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.526901703793555e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286071777344,0.0,0.0,0.000100322846265,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,7.409813406411558e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0001003228899207,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0004758877912536,289.3232421875,294.1499938964844,253.7698211669922,252.946533203125,254.7027130126953,253.8258819580078,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150838643312,7.627829035072864e-09,0.00101507618092,-0.0190352201461792,0.0,0.0,0.0,-0.0085942596197128,60.0,-23.336095809936523,-0.0,-7.025271031579905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.516504360362887e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001002133503789,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.401726179523394e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001002134013106,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,0.0004753684042952,289.3083190917969,294.1499938964844,253.75,252.92955017089844,254.68576049804688,253.8077087402344,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498275778061725e-09,0.0010139684891328,-0.0186959076672792,0.0,0.0,0.0,-0.0085300346836447,60.0,-23.313709259033203,-0.0,-7.009943914226825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627197265625,0.0,0.0,9.516504360362887e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001002133503789,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.401726179523394e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001002134013106,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,0.0004753684042952,289.3083190917969,294.1499938964844,253.75,252.92955017089844,254.68576049804688,253.8077087402344,287.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139759397134,7.498275778061725e-09,0.0010139684891328,-0.0186959076672792,0.0,0.0,0.0,-0.0085300346836447,60.0,-23.313709259033203,-0.0,-7.009943914226825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,9.5051436801441e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001000937190838,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,7.392890256596729e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001000937700155,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000474800937809,289.2933654785156,294.1499938964844,253.72999572753903,252.9124298095703,254.6687927246093,253.7893829345703,287.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356734332830683e-09,0.0010127582354471,-0.0183251909911632,0.0,0.0,0.0,-0.008459866978228,60.0,-23.2893123626709,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,9.5051436801441e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001000937190838,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,7.392890256596729e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001000937700155,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000474800937809,289.2933654785156,294.1499938964844,253.72999572753903,252.9124298095703,254.6687927246093,253.7893829345703,287.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127655696123,7.356734332830683e-09,0.0010127582354471,-0.0183251909911632,0.0,0.0,0.0,-0.008459866978228,60.0,-23.2893123626709,-0.0,-6.993217027684295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
