time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,9.996569133363664e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,7.383434422081336e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.996574226533994e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0004741936572827,289.2784118652344,294.1499938964844,253.7100067138672,252.8953399658203,254.6517639160156,253.77096557617188,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.2052568356184565e-09,0.0010114628821611,-0.0179284419864416,0.0,0.0,0.0,-0.0083847725763916,60.0,-23.262659072875977,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,9.492986282566562e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,9.996569133363664e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,7.383434422081336e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953063964844,0.0,0.0,9.996574226533994e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,0.0004741936572827,289.2784118652344,294.1499938964844,253.7100067138672,252.8953399658203,254.6517639160156,253.77096557617188,287.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470099911,7.2052568356184565e-09,0.0010114628821611,-0.0179284419864416,0.0,0.0,0.0,-0.0083847725763916,60.0,-23.262659072875977,-0.0,-6.9753383513671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.486712224315852e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,9.989963291445748e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,7.378555164905265e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58807373046875,0.0,0.0,9.989967657020316e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0004738802672363,289.2709350585937,294.1499938964844,253.6999969482422,252.8867950439453,254.64324951171875,253.76174926757807,287.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.1270909174359084e-09,0.0010107945417985,-0.0177237074822187,0.0,0.0,0.0,-0.0083460230380296,60.0,-23.24873352050781,-0.0,-6.966121901541555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,9.480353764956816e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,7.373609696514904e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,9.983271593227984e-05,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0004735626571346,289.263427734375,294.1499938964844,253.69000244140625,252.8782653808593,254.6347198486328,253.7525177001953,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478676228447065e-09,0.0010101171210408,-0.0175161994993686,0.0,0.0,0.0,-0.0083067482337355,60.0,-23.23452377319336,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004729224892798,289.2484741210937,294.1499938964844,253.6699981689453,252.8612060546875,254.61764526367188,253.7340850830078,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888194015175486e-09,0.0010087516857311,-0.0170979667454957,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.205596923828125,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029052734375,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,9.969771781470628e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5776672363281,0.0,0.0,7.363641634583473e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,0.0004729224892798,289.2484741210937,294.1499938964844,253.6699981689453,252.8612060546875,254.61764526367188,253.7340850830078,287.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888194015175486e-09,0.0010087516857311,-0.0170979667454957,0.0,0.0,0.0,-0.0082275914028286,60.0,-23.205596923828125,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.0004722859885077,289.2334899902344,294.1499938964844,253.6499938964844,252.8441772460937,254.6005401611328,253.71568298339844,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294263494943615e-09,0.0010073940502479,-0.0166820976883173,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.17647933959961,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,9.454795508645476e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351623535156,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,7.353731052717194e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.956357826013118e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,0.0004722859885077,289.2334899902344,294.1499938964844,253.6499938964844,252.8441772460937,254.6005401611328,253.71568298339844,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294263494943615e-09,0.0010073940502479,-0.0166820976883173,0.0,0.0,0.0,-0.0081488834694027,60.0,-23.17647933959961,-0.0,-6.919325556964395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.442451846553011e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,7.344130426645279e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.94335932773538e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0004716693947557,289.218505859375,294.1499938964844,253.6300048828125,252.8271484375,254.5834045410156,253.69729614257807,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.575635591588025e-09,0.0010060790227726,-0.0162792559713125,0.0,0.0,0.0,-0.008072642609477,60.0,-23.14796638488769,-0.0,-6.901269955505995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.442451846553011e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61962890625,0.0,0.0,9.943354962160812e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,7.344130426645279e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.94335932773538e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0004716693947557,289.218505859375,294.1499938964844,253.6300048828125,252.8271484375,254.5834045410156,253.69729614257807,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060855420306,6.575635591588025e-09,0.0010060790227726,-0.0162792559713125,0.0,0.0,0.0,-0.008072642609477,60.0,-23.14796638488769,-0.0,-6.901269955505995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,9.43065169849433e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.334951806114987e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0004710799548774,289.2035217285156,294.1499938964844,253.6100006103516,252.8101348876953,254.5662384033203,253.678939819336,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048281401395,6.428608756436915e-09,0.0010048217372968,-0.0158941224217414,0.0,0.0,0.0,-0.0079997545108199,60.0,-23.120460510253903,-0.0,-6.884030767650985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580444335937,0.0,0.0,9.43065169849433e-05,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.930928354151548e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53375244140625,0.0,0.0,7.334951806114987e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.930932719726115e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244506835937,0.0,0.0,0.0004710799548774,289.2035217285156,294.1499938964844,253.6100006103516,252.8101348876953,254.5662384033203,253.678939819336,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048281401395,6.428608756436915e-09,0.0010048217372968,-0.0158941224217414,0.0,0.0,0.0,-0.0079997545108199,60.0,-23.120460510253903,-0.0,-6.884030767650985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,9.425059397472069e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,9.925039194058628e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52642822265625,0.0,0.0,7.330602238653228e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.925043559633195e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,0.0004708006163127,289.1960144042969,294.1499938964844,253.6000061035156,252.8016357421875,254.55764770507807,253.6697692871093,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042323265224,6.35893249167907e-09,0.0010042259236797,-0.0157116074115037,0.0,0.0,0.0,-0.0079652126878499,60.0,-23.10733413696289,-0.0,-6.875868763245307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430908203125,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58856201171875,0.0,0.0,9.91939305095002e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51910400390625,0.0,0.0,7.326432387344539e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.000470532773761,289.18853759765625,294.1499938964844,253.58999633789065,252.7931365966797,254.549057006836,253.6605987548828,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292130816376584e-09,0.0010036546736955,-0.0155366184189915,0.0,0.0,0.0,-0.0079320967197418,60.0,-23.094707489013672,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0004700381250586,289.17352294921875,294.1499938964844,253.57000732421875,252.7761383056641,254.5318298339844,253.6422576904297,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168751287560781e-09,0.0010025996016338,-0.0152134196832776,0.0,0.0,0.0,-0.0078709321096539,60.0,-23.07110595703125,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.409795165993272e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,9.908965148497372e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044250488281,0.0,0.0,7.318730058614165e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,9.90896951407194e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0004700381250586,289.17352294921875,294.1499938964844,253.57000732421875,252.7761383056641,254.5318298339844,253.6422576904297,287.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168751287560781e-09,0.0010025996016338,-0.0152134196832776,0.0,0.0,0.0,-0.0078709321096539,60.0,-23.07110595703125,-0.0,-6.853614564761301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,9.899710858007892e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.311895024031401e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,9.89971522358246e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,0.0004695991519838,289.15850830078125,294.1499938964844,253.5500030517578,252.7591552734375,254.5145721435547,253.62388610839844,287.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059254875623311e-09,0.0010016632732003,-0.0149265835061669,0.0,0.0,0.0,-0.0078166490420699,60.0,-23.050336837768555,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.4010065367911e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,9.899710858007892e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897766113281,0.0,0.0,7.311895024031401e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,9.89971522358246e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,0.0004695991519838,289.15850830078125,294.1499938964844,253.5500030517578,252.7591552734375,254.5145721435547,253.62388610839844,287.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059254875623311e-09,0.0010016632732003,-0.0149265835061669,0.0,0.0,0.0,-0.0078166490420699,60.0,-23.050336837768555,-0.0,-6.840818400633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.393532673129812e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.891840454656632e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,7.306081533897668e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.891844092635438e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004692258080467,289.1434631347656,294.1499938964844,253.52999877929688,252.74215698242188,254.49728393554688,253.6054534912109,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966131588763801e-09,0.001000866992399,-0.0146826365962624,0.0,0.0,0.0,-0.0077704838477075,60.0,-23.032390594482425,-0.0,-6.829944965147662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981994628906,0.0,0.0,9.393532673129812e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.891840454656632e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,7.306081533897668e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.891844092635438e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0004692258080467,289.1434631347656,294.1499938964844,253.52999877929688,252.74215698242188,254.49728393554688,253.6054534912109,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008729295805,5.966131588763801e-09,0.001000866992399,-0.0146826365962624,0.0,0.0,0.0,-0.0077704838477075,60.0,-23.032390594482425,-0.0,-6.829944965147662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,9.387471800437196e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.885457984637468e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,7.301367440959439e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.885461622616276e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0004689230700023,289.1284484863281,294.1499938964844,253.509994506836,252.7251739501953,254.47994995117188,253.58694458007807,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890614662718008e-09,0.0010002211201936,-0.0144848097115755,0.0,0.0,0.0,-0.0077330465428531,60.0,-23.0179443359375,-0.0,-6.8211335246815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,9.387471800437196e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.885457984637468e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,7.301367440959439e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,9.885461622616276e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0004689230700023,289.1284484863281,294.1499938964844,253.509994506836,252.7251739501953,254.47994995117188,253.58694458007807,287.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890614662718008e-09,0.0010002211201936,-0.0144848097115755,0.0,0.0,0.0,-0.0077330465428531,60.0,-23.0179443359375,-0.0,-6.8211335246815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,9.38496013986878e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,9.882813174044712e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,7.299414573935792e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,9.882817539619282e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,0.0004687976033892,289.12091064453125,294.1499938964844,253.5,252.7166748046875,254.4712677001953,253.57765197753903,287.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859324136991972e-09,0.000999953597784,-0.0144028393551707,0.0,0.0,0.0,-0.0077175344340503,60.0,-23.011981964111328,-0.0,-6.817484177190637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,9.382831194670872e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.510986328125,0.0,0.0,9.880571451503783e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,7.297758565982804e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43560791015625,0.0,0.0,9.88057508948259e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,0.0004686912579927,289.1133728027344,294.1499938964844,253.4900054931641,252.7081756591797,254.46258544921875,253.5683135986328,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832796468041579e-09,0.0009997267043218,-0.014333345927298,0.0,0.0,0.0,-0.0077043836936354,60.0,-23.006925582885746,-0.0,-6.814391184661872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,9.87726089078933e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0004685342428274,289.0982971191406,294.1499938964844,253.47000122070312,252.691162109375,254.44517517089844,253.549560546875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.7936242470191254e-09,0.0009993916610255,-0.0142307272180914,0.0,0.0,0.0,-0.0076849637553095,60.0,-22.999317169189453,-0.0,-6.809824526499142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,9.87726089078933e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0004685342428274,289.0982971191406,294.1499938964844,253.47000122070312,252.691162109375,254.44517517089844,253.549560546875,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.7936242470191254e-09,0.0009993916610255,-0.0142307272180914,0.0,0.0,0.0,-0.0076849637553095,60.0,-22.999317169189453,-0.0,-6.809824526499142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,9.875372052192688e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0004684446321334,289.0832214355469,294.1499938964844,253.4499969482422,252.6741485595703,254.427734375,253.5306396484375,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771273237087371e-09,0.0009992005070671,-0.0141721749678254,0.0,0.0,0.0,-0.007673883344978,60.0,-22.99528694152832,-0.0,-6.807220387372581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,9.875372052192688e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4162902832031,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0004684446321334,289.0832214355469,294.1499938964844,253.4499969482422,252.6741485595703,254.427734375,253.5306396484375,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.771273237087371e-09,0.0009992005070671,-0.0141721749678254,0.0,0.0,0.0,-0.007673883344978,60.0,-22.99528694152832,-0.0,-6.807220387372581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.377551032230258e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.875010437099264e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,7.293651287909597e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.875014802673832e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004684275190811,289.068115234375,294.1499938964844,253.42999267578125,252.6571350097656,254.4102325439453,253.51150512695312,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991696570068,5.766998434353354e-09,0.000999163952656,-0.0141609758138656,0.0,0.0,0.0,-0.0076717636547982,60.0,-22.9948787689209,-0.0,-6.806722296914813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.377551032230258e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,9.875010437099264e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,7.293651287909597e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.875014802673832e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0004684275190811,289.068115234375,294.1499938964844,253.42999267578125,252.6571350097656,254.4102325439453,253.51150512695312,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991696570068,5.766998434353354e-09,0.000999163952656,-0.0141609758138656,0.0,0.0,0.0,-0.0076717636547982,60.0,-22.9948787689209,-0.0,-6.806722296914813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.37843433348462e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,9.875941032078116e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,7.294338138308376e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.875945397652686e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,0.0004684716695919,289.052978515625,294.1499938964844,253.4100036621093,252.6400909423828,254.3927001953125,253.4921875,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992637205868,5.778002520884229e-09,0.0009992580162361,-0.0141898030415177,0.0,0.0,0.0,-0.007677218876779,60.0,-22.99760055541992,-0.0,-6.808004116010127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,9.37843433348462e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488830566406,0.0,0.0,9.875941032078116e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,7.294338138308376e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.875945397652686e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,0.0004684716695919,289.052978515625,294.1499938964844,253.4100036621093,252.6400909423828,254.3927001953125,253.4921875,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992637205868,5.778002520884229e-09,0.0009992580162361,-0.0141898030415177,0.0,0.0,0.0,-0.007677218876779,60.0,-22.99760055541992,-0.0,-6.808004116010127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.37931181397289e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,9.876865078695118e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,7.295020623132586e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,9.876868716673926e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589233398437,0.0,0.0,0.0004685154999606,289.0453796386719,294.1499938964844,253.3999938964844,252.63156127929688,254.3839111328125,253.48245239257807,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931556338639e-09,0.0009993513813242,-0.0142184328287839,0.0,0.0,0.0,-0.0076826368458569,60.0,-23.000043869018555,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,9.380467963637784e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.878083073999731e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719787597656,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,9.87808671197854e-05,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.000468573271064,289.0378112792969,294.1499938964844,253.38999938964844,252.6230316162109,254.37510681152344,253.47265625,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803337366216965e-09,0.0009994745487347,-0.0142561728134751,0.0,0.0,0.0,-0.0076897786930203,60.0,-23.00322723388672,-0.0,-6.810957131619946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0004687258624471,289.0226135253906,294.1499938964844,253.3699951171875,252.6059417724609,254.35748291015625,253.4529266357422,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.841391814698227e-09,0.0009997999295592,-0.0143558615818619,0.0,0.0,0.0,-0.0077086430974304,60.0,-23.01147651672364,-0.0,-6.815393049919295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.383522410644218e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.881299774860965e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,7.298296259250492e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477783203125,0.0,0.0,9.88130341283977e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0004687258624471,289.0226135253906,294.1499938964844,253.3699951171875,252.6059417724609,254.35748291015625,253.4529266357422,287.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.841391814698227e-09,0.0009997999295592,-0.0143558615818619,0.0,0.0,0.0,-0.0077086430974304,60.0,-23.01147651672364,-0.0,-6.815393049919295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.387445606989786e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.885430335998537e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,7.301347068278119e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.885434701573104e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0004689218185376,289.0074157714844,294.1499938964844,253.3500061035156,252.58883666992188,254.3397979736328,253.4329833984375,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002236813306,5.890264276331436e-09,0.0010002178605645,-0.0144838923588395,0.0,0.0,0.0,-0.007732871454209,60.0,-23.022167205810547,-0.0,-6.821092313202827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.387445606989786e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.885430335998537e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,7.301347068278119e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.885434701573104e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0004689218185376,289.0074157714844,294.1499938964844,253.3500061035156,252.58883666992188,254.3397979736328,253.4329833984375,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002236813306,5.890264276331436e-09,0.0010002178605645,-0.0144838923588395,0.0,0.0,0.0,-0.007732871454209,60.0,-23.022167205810547,-0.0,-6.821092313202827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,0.0004691456560976,288.9921569824219,294.1499938964844,253.3300018310547,252.5717163085937,254.3220672607422,253.4128570556641,287.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460902868124785e-09,0.001000695163384,-0.0146301360800862,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.034624099731445,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
