time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.391926869284362e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,9.890149522107096e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,9.890153160085902e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,0.0004691456560976,288.9921569824219,294.1499938964844,253.3300018310547,252.5717163085937,254.3220672607422,253.4128570556641,287.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.9460902868124785e-09,0.001000695163384,-0.0146301360800862,0.0,0.0,0.0,-0.0077605471014976,60.0,-23.034624099731445,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0004693857335951,288.9768981933594,294.1499938964844,253.3099975585937,252.5545654296875,254.3042907714844,253.3925628662109,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059606177276245e-09,0.0010012071579694,-0.0147869745269417,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.048185348510746,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.89520995062776e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31256103515625,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0004693857335951,288.9768981933594,294.1499938964844,253.3099975585937,252.5545654296875,254.3042907714844,253.3925628662109,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059606177276245e-09,0.0010012071579694,-0.0147869745269417,0.0,0.0,0.0,-0.0077902269549667,60.0,-23.048185348510746,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004695078532677,288.96923828125,294.1499938964844,253.3000030517578,252.5459747314453,254.29537963867188,253.38235473632807,287.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667506873607,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.055213928222656,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887268066406,0.0,0.0,9.900346776703373e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,0.0004696292162407,288.9615783691406,294.1499938964844,253.2899932861328,252.5373687744141,254.2864685058593,253.3721160888672,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.062286376953125,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0004698636184912,288.9462585449219,294.1499938964844,253.2700042724609,252.5201568603516,254.26858520507807,253.35157775878903,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07625389099121,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738952636719,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0004698636184912,288.9462585449219,294.1499938964844,253.2700042724609,252.5201568603516,254.26858520507807,253.35157775878903,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991864502429,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07625389099121,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0004700828285422,288.930908203125,294.1499938964844,253.25,252.50289916992188,254.25067138671875,253.3309936523437,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.089731216430664,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2871398925781,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3239440917969,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,9.909908840199932e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401794433594,0.0,0.0,0.0004700828285422,288.930908203125,294.1499938964844,253.25,252.50289916992188,254.25067138671875,253.3309936523437,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.089731216430664,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0004702752048615,288.91552734375,294.1499938964844,253.22999572753903,252.485595703125,254.2327117919922,253.31036376953125,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10220718383789,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0004702752048615,288.91552734375,294.1499938964844,253.22999572753903,252.485595703125,254.2327117919922,253.31036376953125,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.10220718383789,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0004704362072516,288.9001159667969,294.1499938964844,253.2100067138672,252.46826171875,254.2146911621093,253.28973388671875,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.113231658935547,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25665283203125,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292175292969,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0004704362072516,288.9001159667969,294.1499938964844,253.2100067138672,252.46826171875,254.2146911621093,253.28973388671875,286.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.113231658935547,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0004705030005425,288.8924255371094,294.1499938964844,253.1999969482422,252.45957946777344,254.20567321777344,253.2794342041016,286.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.118146896362305,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413635253906,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767944335937,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,0.0004705587925855,288.8847045898437,294.1499938964844,253.19000244140625,252.4508819580078,254.1966552734375,253.2691345214844,286.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.122577667236328,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0004706364416051,288.8692626953125,294.1499938964844,253.1699981689453,252.4334716796875,254.17857360839844,253.24859619140625,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13002014160156,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0004706364416051,288.8692626953125,294.1499938964844,253.1699981689453,252.4334716796875,254.17857360839844,253.24859619140625,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878220585271e-09,0.0010038744658231,-0.0156040647998452,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13002014160156,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.000470671307994,288.8537902832031,294.1499938964844,253.1499938964844,252.4160003662109,254.1604461669922,253.2281494140625,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.13520050048828,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21075439453125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2453308105469,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,7.328586070798337e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.000470671307994,288.8537902832031,294.1499938964844,253.1499938964844,252.4160003662109,254.1604461669922,253.2281494140625,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265641614407295e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.13520050048828,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,9.422997391084208e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,9.922868775902316e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.328998617595062e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.922871686285362e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0004706977633759,288.8382873535156,294.1499938964844,253.1300048828125,252.39846801757807,254.1422882080078,253.2077789306641,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040114866569,6.3331633270991006e-09,0.0010040052002295,-0.0156441032886505,0.0,0.0,0.0,-0.0079524358734488,60.0,-23.1390323638916,-0.0,-6.872851088246534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,9.422997391084208e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,9.922868775902316e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17742919921875,0.0,0.0,7.328998617595062e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,9.922871686285362e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0004706977633759,288.8382873535156,294.1499938964844,253.1300048828125,252.39846801757807,254.1422882080078,253.2077789306641,286.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040114866569,6.3331633270991006e-09,0.0010040052002295,-0.0156441032886505,0.0,0.0,0.0,-0.0079524358734488,60.0,-23.1390323638916,-0.0,-6.872851088246534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.424304153071716e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138061523437,0.0,0.0,9.924244659487158e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,7.330015068873763e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,9.924247569870204e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004707630432676,288.8227844238281,294.1499938964844,253.1100006103516,252.3809051513672,254.1241149902344,253.1874389648437,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.349440972996945e-09,0.0010041444329544,-0.0156867448240518,0.0,0.0,0.0,-0.0079605057835578,60.0,-23.14371681213379,-0.0,-6.87475747440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,9.424304153071716e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138061523437,0.0,0.0,9.924244659487158e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,7.330015068873763e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,9.924247569870204e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,0.0004707630432676,288.8227844238281,294.1499938964844,253.1100006103516,252.3809051513672,254.1241149902344,253.1874389648437,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041507193818,6.349440972996945e-09,0.0010041444329544,-0.0156867448240518,0.0,0.0,0.0,-0.0079605057835578,60.0,-23.14371681213379,-0.0,-6.87475747440658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,9.425260941497982e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059020996094,0.0,0.0,9.92525165202096e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,7.330758671741933e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.925255289999768e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0004708108317572,288.8150329589844,294.1499938964844,253.1000061035156,252.37210083007807,254.1150054931641,253.17727661132807,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.3613572187648515e-09,0.001004246296361,-0.0157179590314626,0.0,0.0,0.0,-0.0079664131626486,60.0,-23.14676094055176,-0.0,-6.876152980339614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,9.426408360013738e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.926460916176438e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,7.331651431741193e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,9.926463826559484e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21270751953125,0.0,0.0,0.000470868195407,288.8072509765625,294.1499938964844,253.08999633789065,252.36328125,254.1058807373047,253.1671142578125,286.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.375657779500443e-09,0.001004368532449,-0.0157554186880588,0.0,0.0,0.0,-0.0079735023900866,60.0,-23.150257110595703,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.429259807802735e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,9.92946297628805e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.929466614266858e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0004710106004495,288.7917175292969,294.1499938964844,253.07000732421875,252.3456268310547,254.08761596679688,253.14675903320312,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411175590415041e-09,0.0010046722600236,-0.0158484578132629,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.158565521240234,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.429259807802735e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,9.92946297628805e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,7.333869143621996e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.929466614266858e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0004710106004495,288.7917175292969,294.1499938964844,253.07000732421875,252.3456268310547,254.08761596679688,253.14675903320312,286.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411175590415041e-09,0.0010046722600236,-0.0158484578132629,0.0,0.0,0.0,-0.0079911099746823,60.0,-23.158565521240234,-0.0,-6.881988667828409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0004711848741862,288.7761535644531,294.1499938964844,253.0500030517578,252.3279266357422,254.0693206787109,253.1263732910156,286.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454635048669388e-09,0.0010050438577309,-0.0159622989594936,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.168577194213867,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13397216796875,0.0,0.0,9.432747901882976e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,9.933136607287452e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.336582348216325e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091613769531,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,0.0004711848741862,288.7761535644531,294.1499938964844,253.0500030517578,252.3279266357422,254.0693206787109,253.1263732910156,286.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454635048669388e-09,0.0010050438577309,-0.0159622989594936,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.168577194213867,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0004713839443866,288.76055908203125,294.1499938964844,253.02999877929688,252.3101959228516,254.05099487304688,253.1059112548828,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504288663222724e-09,0.0010054684244096,-0.0160923656076192,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.18000221252441,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185302734375,0.0,0.0,9.436733671464026e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,9.937333379639313e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,7.339682633755729e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.93733701761812e-05,290.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0004713839443866,288.76055908203125,294.1499938964844,253.02999877929688,252.3101959228516,254.05099487304688,253.1059112548828,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504288663222724e-09,0.0010054684244096,-0.0160923656076192,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.18000221252441,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,0.0004715994582511,288.74493408203125,294.1499938964844,253.009994506836,252.2924194335937,254.0326232910156,253.0854034423828,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19245719909668,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863952636719,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14874267578125,0.0,0.0,0.0004715994582511,288.74493408203125,294.1499938964844,253.009994506836,252.2924194335937,254.0326232910156,253.0854034423828,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059279156848,-0.0162331480532884,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.19245719909668,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953674316406,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268310546875,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,0.0004717105184681,288.73712158203125,294.1499938964844,253.0,252.2835235595703,254.0234222412109,253.0751342773437,286.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.19894218444824,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.087646484375,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.118896484375,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0637512207031,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0004718223062809,288.7292785644531,294.1499938964844,252.9900054931641,252.2746124267578,254.0142059326172,253.0648498535156,286.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.20551872253418,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,0.0004720436118077,288.713623046875,294.1499938964844,252.97000122070312,252.2567901611328,253.99575805664065,253.0442657470703,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.2187442779541,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,0.0004720436118077,288.713623046875,294.1499938964844,252.97000122070312,252.2567901611328,253.99575805664065,253.0442657470703,286.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.2187442779541,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0004722538287751,288.69793701171875,294.1499938964844,252.9499969482422,252.23892211914065,253.977279663086,253.023666381836,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233347661837e-09,0.0010073235025629,-0.0166606362909078,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.231672286987305,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0566711425781,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333557128906,0.0,0.0,9.955673885997383e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005859375,0.0,0.0,0.0004722538287751,288.69793701171875,294.1499938964844,252.9499969482422,252.23892211914065,253.977279663086,253.023666381836,286.7226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721233347661837e-09,0.0010073235025629,-0.0166606362909078,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.231672286987305,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
