time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.0004724471946246,288.6822204589844,294.1499938964844,252.92999267578125,252.22105407714844,253.9587554931641,253.0030517578125,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24399375915528,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,9.458018757868558e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01812744140625,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.0004724471946246,288.6822204589844,294.1499938964844,252.92999267578125,252.22105407714844,253.9587554931641,253.0030517578125,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.24399375915528,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,0.0004726162005681,288.66650390625,294.1499938964844,252.9100036621093,252.20315551757807,253.94021606445312,252.9824676513672,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25522994995117,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0256042480469,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,0.0004726162005681,288.66650390625,294.1499938964844,252.9100036621093,252.20315551757807,253.94021606445312,252.9824676513672,286.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25522994995117,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.017822265625,0.0,0.0,9.462928574066608e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,9.964917990146203e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,7.360056042671204e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,9.96492090052925e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0004726924526039,288.6586303710937,294.1499938964844,252.8999938964844,252.19419860839844,253.9309234619141,252.97218322753903,286.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.260469436645508,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0100402832031,0.0,0.0,9.464305185247213e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393981933594,0.0,0.0,9.96636736090295e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,7.36112633603625e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,9.966370271285996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0004727612249553,288.6507568359375,294.1499938964844,252.88999938964844,252.1852264404297,253.921630859375,252.9619140625,286.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.26538276672364,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,0.0004728819185402,288.6349792480469,294.1499938964844,252.8699951171875,252.16729736328125,253.90301513671875,252.9413909912109,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274314880371094,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944763183594,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,0.0004728819185402,288.6349792480469,294.1499938964844,252.8699951171875,252.16729736328125,253.90301513671875,252.9413909912109,286.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274314880371094,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0004729837237391,288.61920166015625,294.1499938964844,252.8500061035156,252.1493530273437,253.8843688964844,252.92092895507807,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28218650817871,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570007324219,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201416015625,0.0,0.0,0.0004729837237391,288.61920166015625,294.1499938964844,252.8500061035156,252.1493530273437,253.8843688964844,252.92092895507807,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28218650817871,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,9.972941916203126e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004730729560833,288.6033935546875,294.1499938964844,252.8300018310547,252.13140869140625,253.8657073974609,252.9005126953125,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28923797607422,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632873535156,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483642578125,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416809082031,0.0,0.0,9.972941916203126e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004730729560833,288.6033935546875,294.1499938964844,252.8300018310547,252.13140869140625,253.8657073974609,252.9005126953125,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28923797607422,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0004731534281745,288.5875549316406,294.1499938964844,252.8099975585937,252.1134490966797,253.8470153808593,252.8801422119141,286.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.295804977416992,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.974637941922992e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0004731534281745,288.5875549316406,294.1499938964844,252.8099975585937,252.1134490966797,253.8470153808593,252.8801422119141,286.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.295804977416992,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,9.472888632444663e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.975407010642812e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,7.367802754743025e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,9.975409921025856e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798278808594,0.0,0.0,0.0004731900407932,288.57965087890625,294.1499938964844,252.8000030517578,252.10446166992188,253.837646484375,252.8699645996093,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.298885345458984,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,9.97614988591522e-05,289.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,7.368351361947134e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91094970703125,0.0,0.0,9.976152796298264e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97174072265625,0.0,0.0,0.0004732252855319,288.5717163085937,294.1499938964844,252.7899932861328,252.09548950195312,253.82827758789065,252.8598175048828,286.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.301876068115234,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.474919352214783e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0004732914676424,288.5558776855469,294.1499938964844,252.7700042724609,252.07752990722656,253.80953979492188,252.83950805664065,286.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30761909484864,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.474919352214783e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555969238281,0.0,0.0,0.0004732914676424,288.5558776855469,294.1499938964844,252.7700042724609,252.07752990722656,253.80953979492188,252.83950805664065,286.572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.30761909484864,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0004733544774353,288.5400085449219,294.1499938964844,252.75,252.0595703125,253.790756225586,252.8192443847656,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.313135147094727,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,7.370363164227456e-05,289.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0004733544774353,288.5400085449219,294.1499938964844,252.75,252.0595703125,253.790756225586,252.8192443847656,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.313135147094727,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0004734166141133,288.52410888671875,294.1499938964844,252.72999572753903,252.04161071777344,253.7719573974609,252.7989959716797,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31854248046875,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8850402832031,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86474609375,0.0,0.0,9.980185859603807e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0004734166141133,288.52410888671875,294.1499938964844,252.72999572753903,252.04161071777344,253.7719573974609,252.7989959716797,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.31854248046875,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0004734801477752,288.5082092285156,294.1499938964844,252.7100067138672,252.023666381836,253.75314331054688,252.77877807617188,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32395362854004,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85552978515625,0.0,0.0,7.37231966922991e-05,289.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.981525363400578e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0004734801477752,288.5082092285156,294.1499938964844,252.7100067138672,252.023666381836,253.75314331054688,252.77877807617188,286.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32395362854004,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,9.479353320784868e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.982214396586642e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,7.372830441454425e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,9.982216579373926e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8990173339844,0.0,0.0,0.000473512976896,288.5002746582031,294.1499938964844,252.6999969482422,252.0146942138672,253.74371337890625,252.76866149902344,286.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.326690673828125,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536376953125,0.0,0.0,9.480031440034507e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,9.982928895624354e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399963378906,0.0,0.0,7.373358675977215e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,9.98293107841164e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89093017578125,0.0,0.0,0.0004735468537546,288.4923095703125,294.1499938964844,252.69000244140625,252.00572204589844,253.7342987060547,252.7585601806641,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.3294677734375,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0004736183909699,288.47637939453125,294.1499938964844,252.6699981689453,251.98780822753903,253.7154235839844,252.7383575439453,286.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.33517265319824,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,9.984436474042012e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183898925781,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0004736183909699,288.47637939453125,294.1499938964844,252.6699981689453,251.98780822753903,253.7154235839844,252.7383575439453,286.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.33517265319824,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0004736952250823,288.4604187011719,294.1499938964844,252.6499938964844,251.9698944091797,253.696533203125,252.7181396484375,286.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34111595153809,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,7.375668064923957e-05,289.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,9.986059012589976e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0004736952250823,288.4604187011719,294.1499938964844,252.6499938964844,251.9698944091797,253.696533203125,252.7181396484375,286.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.34111595153809,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.484663314651698e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,0.0004737782292068,288.4444580078125,294.1499938964844,252.6300048828125,251.9519958496093,253.6776123046875,252.69793701171875,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.34733772277832,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.484663314651698e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,0.0004737782292068,288.4444580078125,294.1499938964844,252.6300048828125,251.9519958496093,253.6776123046875,252.69793701171875,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.34733772277832,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906799316406,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,9.989690443035216e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777099609375,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.0004738676070701,288.4284973144531,294.1499938964844,252.6100006103516,251.9341278076172,253.6586761474609,252.6777191162109,286.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.35386085510254,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906799316406,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152770996094,0.0,0.0,9.989690443035216e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7777099609375,0.0,0.0,7.378352165687829e-05,289.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.0004738676070701,288.4284973144531,294.1499938964844,252.6100006103516,251.9341278076172,253.6586761474609,252.6777191162109,286.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.35386085510254,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,9.990686521632595e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,7.379088492598385e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,9.99068870441988e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180236816406,0.0,0.0,0.0004739148716907,288.4205017089844,294.1499938964844,252.6000061035156,251.9252014160156,253.64920043945312,252.6676025390625,286.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.35724639892578,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7620849609375,0.0,0.0,7.379853923339397e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,9.991725528379902e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.0004739640280604,288.4125061035156,294.1499938964844,252.58999633789065,251.91629028320312,253.6397247314453,252.65750122070312,286.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.360715866088867,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0004740685399156,288.3965148925781,294.1499938964844,252.57000732421875,251.89846801757807,253.6207427978516,252.63726806640625,286.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36793327331543,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,9.490475349593908e-05,290.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7464599609375,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74078369140625,0.0,0.0,9.993928688345476e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.793701171875,0.0,0.0,0.0004740685399156,288.3965148925781,294.1499938964844,252.57000732421875,251.89846801757807,253.6207427978516,252.63726806640625,286.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36793327331543,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433166503906,0.0,0.0,9.492770914221182e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669982910156,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7252197265625,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0004741832381114,288.3804931640625,294.1499938964844,252.5500030517578,251.8806610107422,253.6017303466797,252.6170196533203,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.375598907470703,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
