time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0004707950574811,287.4173583984375,294.1499938964844,250.983139038086,250.4322509765625,252.414291381836,251.1228942871093,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.603057861328125,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0004707950574811,287.4173583984375,294.1499938964844,250.983139038086,250.4322509765625,252.414291381836,251.1228942871093,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.603057861328125,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763671875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.050000000745058,0.0004706727922894,287.4010314941406,291.1499938964844,250.9499969482422,250.40093994140625,252.3885192871093,251.0867614746093,285.3792724609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.608055114746094,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763671875,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.050000000745058,0.0004706727922894,287.4010314941406,291.1499938964844,250.9499969482422,250.40093994140625,252.3885192871093,251.0867614746093,285.3792724609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.608055114746094,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373291015625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368103027344,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8499450683594,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1083984375,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-904.9847412109376,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.6318506002426147,0.050000000745058,0.2259540259838104,284.6932678222656,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.1827087402344,284.22637939453125,1.0,0.1210902631282806,0.184210866689682,0.184210866689682,1.0,1.0,-0.481977105140686,0.0207067225128412,0.4612703621387481,-0.1175139248371124,0.0,0.0,0.0,12.509291648864746,60.0,-1523.354736328125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0893092211303238e-20,-1.6637511790869527e-20,5.744419983463073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3514709472656,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2265930175781,1.0,0.1405974328517913,0.1942819058895111,0.1942819058895111,1.0,1.0,-0.486716628074646,0.0231805555522441,0.4635360836982727,-0.116442821919918,0.0,0.0,1.0,20.020362854003903,60.0,-134.84693908691406,-6358.64208984375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529541015625,306.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,3207.706298828125,18000.0,0.0,0.0,0.0056785657070577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319607138633728,0.3196085393428802,-1.3905608966524596e-06,0.0,5.7630222727311775e-06,0.0,0.0,5.355207443237305,0.0,0.0,0.0,0.2235210537910461,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3514709472656,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.2265930175781,1.0,0.1405974328517913,0.1942819058895111,0.1942819058895111,1.0,1.0,-0.486716628074646,0.0231805555522441,0.4635360836982727,-0.116442821919918,0.0,0.0,1.0,20.020362854003903,60.0,-134.84693908691406,-6358.64208984375,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6529541015625,306.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,3207.706298828125,18000.0,0.0,0.0,0.0056785657070577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319607138633728,0.3196085393428802,-1.3905608966524596e-06,0.0,5.7630222727311775e-06,0.0,0.0,5.355207443237305,0.0,0.0,0.0,0.2235210537910461,4.0,0.0,1.0
540300,289.7148742675781,297.1499938964844,293.1499938964844,0.0007341864984482,-70.41858673095703,284.4501342773437,0.549501359462738,0.050000000745058,0.045816071331501,289.7733154296875,297.1499938964844,293.1499938964844,0.0006820989656262,-68.89322662353516,284.3622741699219,0.549501359462738,0.050000000745058,0.0482465289533138,289.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.549501359462738,0.050000000745058,0.0356347225606441,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7130432128906,0.549501359462738,0.050000000745058,0.0482465289533138,290.57891845703125,297.1499938964844,293.1499938964844,0.0004936353070661,-213.6918792724609,284.0594482421875,0.549501359462738,0.050000000745058,0.2288607656955719,283.78759765625,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.58062744140625,284.4864807128906,1.0,0.149004191160202,0.1950250566005706,0.1950250566005706,1.0,1.0,-0.4881795346736908,0.0234157908707857,0.4647637605667114,-0.1167093217372894,0.0,0.0,1.0,23.68676376342773,60.0,2306.56103515625,-7402.447265625,26.34185218811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1111755371094,307.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,6447.11669921875,19080.0,0.0,0.0,0.0257150307297706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081164360046387,0.8081218600273132,-5.42366524314275e-06,0.0,2.609748662507627e-05,0.0,0.0,58.9551010131836,0.0,0.0,0.0,0.4802142381668091,4.0,0.0,1.0
540360,289.72320556640625,297.1499938964844,293.1499938964844,0.0014644545735791,-134.45144653320312,287.1446228027344,0.5326774716377258,0.050000000745058,0.045947290956974,289.7765808105469,297.1499938964844,293.1499938964844,0.0014178268611431,-137.07589721679688,287.0625915527344,0.5326774716377258,0.050000000745058,0.0483847111463546,289.6759033203125,297.1499938964844,293.1499938964844,0.0009549012174829,-68.18734741210938,286.2687072753906,0.5326774716377258,0.050000000745058,0.0357367843389511,289.4324645996094,297.1499938964844,293.1499938964844,0.0010807109065353,-104.48346710205078,286.45269775390625,0.5326774716377258,0.050000000745058,0.0483847111463546,290.5838623046875,297.1499938964844,293.1499938964844,0.0010146895656362,-465.3465270996094,286.4793701171875,0.5326774716377258,0.050000000745058,0.2295162379741668,285.22149658203125,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816345214844,285.875732421875,1.0,0.1565742045640945,0.1957458108663559,0.1957458108663559,0.999575138092041,1.0,-0.4895778000354767,0.0236360114067792,0.4659417867660522,-0.1169875785708427,0.0,0.0,1.0,27.193994522094727,60.0,2822.70556640625,-7418.97119140625,29.37586784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87274169921875,307.2469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,11639.927734375,19080.0,0.0,0.0,0.0454537980258464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969908237457275,1.0970007181167605,-9.939931260305457e-06,0.0,4.6129829570418224e-05,0.0,0.0,146.79917907714844,0.0,0.0,0.0,0.6122786402702332,4.0,0.0,1.0
540420,289.77197265625,297.1499938964844,293.1499938964844,0.0027366077993065,-237.4540100097656,291.0456848144531,0.5097684860229492,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135065756738,-247.95086669921875,291.0028686523437,0.5097684860229492,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.002299161395058,-155.2466583251953,290.3433837890625,0.5097684860229492,0.050000000745058,0.0359228886663913,289.47625732421875,297.1499938964844,293.1499938964844,0.0025202394463121,-230.35836791992188,290.6656188964844,0.5097684860229492,0.050000000745058,0.0486366860568523,290.6170654296875,297.1499938964844,293.1499938964844,0.001990160671994,-863.1517333984375,289.94989013671875,0.5097684860229492,0.050000000745058,0.2307114899158477,287.1427917480469,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4842529296875,1.0,0.169420525431633,0.1978920549154281,0.1978920549154281,0.9987254738807678,1.0,-0.4921275079250335,0.0242129955440759,0.4679144918918609,-0.1173805370926857,0.0,0.0,1.0,33.58900451660156,60.0,2340.370849609375,-7138.6259765625,34.951786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.057373046875,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,16813.228515625,19080.0,0.0,0.0,0.0846365988254547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188295364379885,1.3188438415527344,-1.4364254639076536e-05,0.0,8.589539356762543e-05,0.0,0.0,255.04771423339844,0.0,0.0,0.0,0.7237554788589478,4.0,0.0,1.0
540480,289.77197265625,297.1499938964844,293.1499938964844,0.0027366077993065,-237.4540100097656,291.0456848144531,0.5097684860229492,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135065756738,-247.95086669921875,291.0028686523437,0.5097684860229492,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.002299161395058,-155.2466583251953,290.3433837890625,0.5097684860229492,0.050000000745058,0.0359228886663913,289.47625732421875,297.1499938964844,293.1499938964844,0.0025202394463121,-230.35836791992188,290.6656188964844,0.5097684860229492,0.050000000745058,0.0486366860568523,290.6170654296875,297.1499938964844,293.1499938964844,0.001990160671994,-863.1517333984375,289.94989013671875,0.5097684860229492,0.050000000745058,0.2307114899158477,287.1427917480469,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4842529296875,1.0,0.169420525431633,0.1978920549154281,0.1978920549154281,0.9987254738807678,1.0,-0.4921275079250335,0.0242129955440759,0.4679144918918609,-0.1173805370926857,0.0,0.0,1.0,33.58900451660156,60.0,2340.370849609375,-7138.6259765625,34.951786041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.057373046875,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,16813.228515625,19080.0,0.0,0.0,0.0846365988254547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188295364379885,1.3188438415527344,-1.4364254639076536e-05,0.0,8.589539356762543e-05,0.0,0.0,255.04771423339844,0.0,0.0,0.0,0.7237554788589478,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590703625231,-320.1511535644531,293.7912292480469,0.4955897331237793,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.0038642040453851,-337.5652160644531,293.791748046875,0.4955897331237793,0.050000000745058,0.0488519147038459,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740720875561,-224.89862060546875,293.21954345703125,0.4955897331237793,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037911378312855,-331.42388916015625,293.65875244140625,0.4955897331237793,0.050000000745058,0.0488519147038459,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325887396931,-1181.03662109375,292.3479919433594,0.4955897331237793,0.050000000745058,0.2317324429750442,288.34912109375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60968017578125,1.0,0.1796002984046936,0.2006529569625854,0.2006529569625854,0.9978758096694946,1.0,-0.4943054318428039,0.0249124858528375,0.4693929255008697,-0.1175964921712875,0.0,0.0,1.0,39.05066680908203,60.0,1751.0947265625,-6939.58349609375,39.75866317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574035644531,304.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.080078125,20160.0,0.0,0.0,0.1212594732642173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381087064743042,1.3811028003692627,-1.57524391397601e-05,0.0,0.0001230629568453,0.0,0.0,292.89971923828125,0.0,0.0,0.0,0.7700034976005554,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038590703625231,-320.1511535644531,293.7912292480469,0.4955897331237793,0.050000000745058,0.0463909581303596,289.8524475097656,297.1499938964844,293.1499938964844,0.0038642040453851,-337.5652160644531,293.791748046875,0.4955897331237793,0.050000000745058,0.0488519147038459,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740720875561,-224.89862060546875,293.21954345703125,0.4955897331237793,0.050000000745058,0.0360818579792976,289.5318298339844,297.1499938964844,293.1499938964844,0.0037911378312855,-331.42388916015625,293.65875244140625,0.4955897331237793,0.050000000745058,0.0488519147038459,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325887396931,-1181.03662109375,292.3479919433594,0.4955897331237793,0.050000000745058,0.2317324429750442,288.34912109375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.60968017578125,1.0,0.1796002984046936,0.2006529569625854,0.2006529569625854,0.9978758096694946,1.0,-0.4943054318428039,0.0249124858528375,0.4693929255008697,-0.1175964921712875,0.0,0.0,1.0,39.05066680908203,60.0,1751.0947265625,-6939.58349609375,39.75866317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574035644531,304.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.080078125,20160.0,0.0,0.0,0.1212594732642173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381087064743042,1.3811028003692627,-1.57524391397601e-05,0.0,0.0001230629568453,0.0,0.0,292.89971923828125,0.0,0.0,0.0,0.7700034976005554,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736566677689,-385.5373229980469,295.948486328125,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097407609224,-408.6916809082031,295.9882202148437,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204837806522,-279.96923828125,295.4791564941406,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481983296573,-411.5612182617188,296.0139465332031,0.4858715832233429,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519483499228,-1429.3563232421875,294.22296142578125,0.4858715832233429,0.050000000745058,0.2325779199600219,289.3088684082031,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5223693847656,1.0,0.187576562166214,0.2036517858505249,0.2036517858505249,0.9969562888145448,1.0,-0.4961089789867401,0.0256627686321735,0.4704461991786957,-0.1176976487040519,0.0,0.0,1.0,43.5726318359375,48.0,1329.8516845703125,-6902.38037109375,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.701171875,20160.0,0.0,0.0,0.1536315530538559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313910007476809,1.4314079284667969,-1.692085606919136e-05,0.0,0.0001559164957143,0.0,0.0,326.08514404296875,0.0,0.0,0.0,0.7819814085960388,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736566677689,-385.5373229980469,295.948486328125,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097407609224,-408.6916809082031,295.9882202148437,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8339233398437,297.1499938964844,293.1499938964844,0.0045204837806522,-279.96923828125,295.4791564941406,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5903015136719,297.1499938964844,293.1499938964844,0.0049481983296573,-411.5612182617188,296.0139465332031,0.4858715832233429,0.050000000745058,0.0490301474928855,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519483499228,-1429.3563232421875,294.22296142578125,0.4858715832233429,0.050000000745058,0.2325779199600219,289.3088684082031,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.5223693847656,1.0,0.187576562166214,0.2036517858505249,0.2036517858505249,0.9969562888145448,1.0,-0.4961089789867401,0.0256627686321735,0.4704461991786957,-0.1176976487040519,0.0,0.0,1.0,43.5726318359375,48.0,1329.8516845703125,-6902.38037109375,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.740966796875,304.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,19805.701171875,20160.0,0.0,0.0,0.1536315530538559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313910007476809,1.4314079284667969,-1.692085606919136e-05,0.0,0.0001559164957143,0.0,0.0,326.08514404296875,0.0,0.0,0.0,0.7819814085960388,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292760513722,-438.0892333984375,297.7103881835937,0.483564019203186,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006204828619,-466.0012817382813,297.7841186523437,0.483564019203186,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960642009973,-324.2287292480469,297.3218994140625,0.483564019203186,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576549731194,-476.1436767578125,297.93682861328125,0.483564019203186,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814655996859,-1626.3603515625,295.74755859375,0.483564019203186,0.050000000745058,0.2327903062105178,290.1058654785156,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2857666015625,1.0,0.1890321522951126,0.2061497867107391,0.2061497867107391,0.9960367679595948,1.0,-0.4965623319149017,0.0262520425021648,0.4703103005886078,-0.1176388636231422,0.0,0.0,1.0,44.70552444458008,36.0,1054.3956298828125,-6972.046875,44.77912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644775390625,304.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9921875,20160.0,0.0,0.0,0.1807399839162826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406944513320925,1.440711498260498,-1.714152494969312e-05,0.0,0.0001834280992625,0.0,0.0,332.4847717285156,0.0,0.0,0.0,0.7866426706314087,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292760513722,-438.0892333984375,297.7103881835937,0.483564019203186,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006204828619,-466.0012817382813,297.7841186523437,0.483564019203186,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960642009973,-324.2287292480469,297.3218994140625,0.483564019203186,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060576549731194,-476.1436767578125,297.93682861328125,0.483564019203186,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814655996859,-1626.3603515625,295.74755859375,0.483564019203186,0.050000000745058,0.2327903062105178,290.1058654785156,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.2857666015625,1.0,0.1890321522951126,0.2061497867107391,0.2061497867107391,0.9960367679595948,1.0,-0.4965623319149017,0.0262520425021648,0.4703103005886078,-0.1176388636231422,0.0,0.0,1.0,44.70552444458008,36.0,1054.3956298828125,-6972.046875,44.77912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644775390625,304.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.9921875,20160.0,0.0,0.0,0.1807399839162826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406944513320925,1.440711498260498,-1.714152494969312e-05,0.0,0.0001834280992625,0.0,0.0,332.4847717285156,0.0,0.0,0.0,0.7866426706314087,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951673753559,-460.5494079589844,298.4816589355469,0.484767198562622,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063862944953143,-490.5353088378906,298.5706481933594,0.484767198562622,0.050000000745058,0.0490515120327472,289.91851806640625,297.1499938964844,293.1499938964844,0.0059697530232369,-343.1644897460937,298.12750244140625,0.484767198562622,0.050000000745058,0.0362292788922786,289.6748352050781,297.1499938964844,293.1499938964844,0.0066085085272789,-503.8104248046875,298.7778015136719,0.484767198562622,0.050000000745058,0.0490515120327472,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705388136208,-1709.7666015625,296.4131774902344,0.484767198562622,0.050000000745058,0.2326792627573013,290.4595031738281,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6278381347656,1.0,0.1878456324338913,0.2069254070520401,0.2069254070520401,0.995577037334442,1.0,-0.4963255524635315,0.026421770453453,0.4699037671089172,-0.1176250725984573,0.0,0.0,1.0,44.10898971557617,36.0,962.3394165039062,-7041.826171875,44.24751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2331848144531,305.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.1640625,21240.0,0.0,0.0,0.1921686679124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423511028289795,1.4423682689666748,-1.7180971553898416e-05,0.0,0.0001950267615029,0.0,0.0,333.6331481933594,0.0,0.0,0.0,0.8024725914001465,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.006756518036127,-480.7883605957031,299.19512939453125,0.4872612655162811,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691601045429,-512.6707153320312,299.2983703613281,0.4872612655162811,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390660263597,-360.2901306152344,298.8728332519531,0.4872612655162811,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625388227403,-528.8374633789062,299.5558166503906,0.4872612655162811,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460095956921,-1784.7109375,297.0287170410156,0.4872612655162811,0.050000000745058,0.2324514687061309,290.7921447753906,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9526672363281,1.0,0.1855712383985519,0.2072861939668655,0.2072861939668655,0.9951208233833312,1.0,-0.4958397150039673,0.0264878533780574,0.4693518579006195,-0.1176557689905166,0.0,0.0,1.0,42.88745880126953,25.0,899.0662841796875,-7141.703125,43.16040802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5818786621094,305.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.974609375,21240.0,0.0,0.0,0.2021784782409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698389768600464,1.469856858253479,-1.7842070519691333e-05,0.0,0.0002051854535238,0.0,0.0,353.07391357421875,0.0,0.0,0.0,0.802964985370636,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676039025187,-515.03466796875,300.4810485839844,0.4953822195529938,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298281878232,-550.2510375976562,300.6107788085937,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691778816282,-389.5103759765625,300.21795654296875,0.4953822195529938,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880211994051,-571.6177368164062,300.958984375,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.005258125718683,-1910.6541748046875,298.14215087890625,0.4953822195529938,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.178616002202034,0.2065030336380005,0.2065030336380005,0.9942085146903992,1.0,-0.4943421483039856,0.0262631233781576,0.4680790305137634,-0.1179492697119712,0.0,0.0,0.9471612572669984,39.12475204467773,25.0,821.0416870117188,-7354.087890625,39.82471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564514160156,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.6875,21240.0,0.0,0.0,0.2180205881595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635611772537231,1.4635790586471558,-1.7876271158456802e-05,0.0,0.0002212631807196,0.0,0.0,351.04052734375,0.0,0.0,0.0,0.7991046905517578,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676039025187,-515.03466796875,300.4810485839844,0.4953822195529938,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298281878232,-550.2510375976562,300.6107788085937,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691778816282,-389.5103759765625,300.21795654296875,0.4953822195529938,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880211994051,-571.6177368164062,300.958984375,0.4953822195529938,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.005258125718683,-1910.6541748046875,298.14215087890625,0.4953822195529938,0.050000000745058,0.2317494004964828,291.4187316894531,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689697265625,1.0,0.178616002202034,0.2065030336380005,0.2065030336380005,0.9942085146903992,1.0,-0.4943421483039856,0.0262631233781576,0.4680790305137634,-0.1179492697119712,0.0,0.0,0.9471612572669984,39.12475204467773,25.0,821.0416870117188,-7354.087890625,39.82471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4564514160156,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.6875,21240.0,0.0,0.0,0.2180205881595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635611772537231,1.4635790586471558,-1.7876271158456802e-05,0.0,0.0002212631807196,0.0,0.0,351.04052734375,0.0,0.0,0.0,0.7991046905517578,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946442559361,-543.3963012695312,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145332410931,-581.38330078125,301.7654724121094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.008318749256432,-413.8559265136719,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.009476744569838,-607.3563842773438,302.1941833496094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385531254112,-2013.8675537109373,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043640136719,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386648654937,0.2036590576171875,0.2036590576171875,0.993296205997467,1.0,-0.4931464791297912,0.0256154593080282,0.4675309956073761,-0.1187463030219078,0.0,0.0,0.793725311756134,36.12008285522461,25.0,760.0311889648438,-7529.0078125,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822998046875,307.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.52734375,20160.0,0.0,0.0,0.228520780801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308019757270813,1.308035373687744,-1.570641325088218e-05,0.0,0.0002319195482414,0.0,0.0,267.5213623046875,0.0,0.0,0.0,0.7086324095726013,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946442559361,-543.3963012695312,301.6131591796875,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145332410931,-581.38330078125,301.7654724121094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.008318749256432,-413.8559265136719,301.403076171875,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.009476744569838,-607.3563842773438,302.1941833496094,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385531254112,-2013.8675537109373,299.1274719238281,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043640136719,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386648654937,0.2036590576171875,0.2036590576171875,0.993296205997467,1.0,-0.4931464791297912,0.0256154593080282,0.4675309956073761,-0.1187463030219078,0.0,0.0,0.793725311756134,36.12008285522461,25.0,760.0311889648438,-7529.0078125,37.17528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822998046875,307.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23510.52734375,20160.0,0.0,0.0,0.228520780801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308019757270813,1.308035373687744,-1.570641325088218e-05,0.0,0.0002319195482414,0.0,0.0,267.5213623046875,0.0,0.0,0.0,0.7086324095726013,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858220010995,-569.2490844726562,302.6158142089844,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733771592378,-609.6478881835938,302.7865905761719,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357348814606,-435.953369140625,302.4522399902344,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107966400682926,-639.8766479492188,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.856201171875,299.9960021972656,0.5089101195335388,0.050000000745058,0.230766087770462,292.5196228027344,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689438819885254,0.1987871825695037,0.1987871825695037,0.99235999584198,1.0,-0.4922443926334381,0.0245805326849222,0.4676638543605804,-0.1199977099895477,0.0,0.0,0.5754789710044861,33.851932525634766,25.0,604.0714721679688,-7403.0439453125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094970703125,307.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,25261.171875,20160.0,0.0,0.0,0.2337007820606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384256958961487,0.838435709476471,-9.9815060821129e-06,0.0,0.0002371765731368,0.0,0.0,97.26854705810548,0.0,0.0,0.0,0.5152717232704163,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858220010995,-569.2490844726562,302.6158142089844,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733771592378,-609.6478881835938,302.7865905761719,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357348814606,-435.953369140625,302.4522399902344,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107966400682926,-639.8766479492188,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103741802275,-2106.856201171875,299.9960021972656,0.5089101195335388,0.050000000745058,0.230766087770462,292.5196228027344,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689438819885254,0.1987871825695037,0.1987871825695037,0.99235999584198,1.0,-0.4922443926334381,0.0245805326849222,0.4676638543605804,-0.1199977099895477,0.0,0.0,0.5754789710044861,33.851932525634766,25.0,604.0714721679688,-7403.0439453125,35.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094970703125,307.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,25261.171875,20160.0,0.0,0.0,0.2337007820606231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384256958961487,0.838435709476471,-9.9815060821129e-06,0.0,0.0002371765731368,0.0,0.0,97.26854705810548,0.0,0.0,0.0,0.5152717232704163,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601944521069,-603.3367309570312,303.5087890625,0.5152381062507629,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407179549336,-646.560546875,303.6968994140625,0.5152381062507629,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339203193783,-464.138427734375,303.384765625,0.5152381062507629,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0136154042556881,-725.3018188476562,304.0343017578125,0.5369360446929932,0.0700414329767227,0.0538485869765281,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614656873047,-2229.033203125,300.72381591796875,0.5152381062507629,0.050000000745058,0.2303831875324249,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82086181640625,1.0,0.165574699640274,0.192322552204132,0.192322552204132,0.9914238452911376,1.0,-0.4977563619613647,0.0235655605792999,0.4741908013820648,-0.1229150295257568,0.0,0.0,0.3304011821746826,31.8426513671875,28.0,110.03504943847656,-6507.7783203125,34.03281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89703369140625,306.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,23547.9296875,20160.0,0.0,0.0,0.232486754655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471095263957977,0.3471156060695648,-6.09225526204682e-06,0.0,0.0002359445061301,0.0,0.0,20.68758201599121,0.0,0.0,0.0,0.3471176624298095,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108601944521069,-603.3367309570312,303.5087890625,0.5152381062507629,0.050000000745058,0.046120848506689,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407179549336,-646.560546875,303.6968994140625,0.5152381062507629,0.050000000745058,0.0485674738883972,290.1108093261719,297.1499938964844,293.1499938964844,0.0106339203193783,-464.138427734375,303.384765625,0.5152381062507629,0.050000000745058,0.0358717702329158,289.8675842285156,297.1499938964844,293.1499938964844,0.0136154042556881,-725.3018188476562,304.0343017578125,0.5369360446929932,0.0700414329767227,0.0538485869765281,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614656873047,-2229.033203125,300.72381591796875,0.5152381062507629,0.050000000745058,0.2303831875324249,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.82086181640625,1.0,0.165574699640274,0.192322552204132,0.192322552204132,0.9914238452911376,1.0,-0.4977563619613647,0.0235655605792999,0.4741908013820648,-0.1229150295257568,0.0,0.0,0.3304011821746826,31.8426513671875,28.0,110.03504943847656,-6507.7783203125,34.03281784057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89703369140625,306.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,23547.9296875,20160.0,0.0,0.0,0.232486754655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471095263957977,0.3471156060695648,-6.09225526204682e-06,0.0,0.0002359445061301,0.0,0.0,20.68758201599121,0.0,0.0,0.0,0.3471176624298095,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117991445586085,-630.7680053710938,303.9296264648437,0.522497296333313,0.050000000745058,0.0460426323115825,290.16796875,297.1499938964844,293.1499938964844,0.0118700498715043,-666.8804931640625,304.0669250488281,0.5234900712966919,0.0552048534154892,0.0487176440656185,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792946889996,-486.1720581054688,303.8222961425781,0.522497296333313,0.050000000745058,0.0358109362423419,289.9040222167969,297.1499938964844,293.1499938964844,0.0321577973663806,-1144.0926513671875,304.0212097167969,0.6421567797660828,0.1044993698596954,0.0838775932788848,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303290314972,-2327.137451171875,301.0164489746094,0.522497296333313,0.050000000745058,0.2299924790859222,292.7602233886719,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791259765625,292.6745910644531,1.0,0.1651209145784378,0.2020174413919448,0.2020174413919448,0.9909557700157166,1.0,-0.5333312153816223,0.0273837447166442,0.505947470664978,-0.1280295848846435,0.0,0.0,0.2271003574132919,30.02019119262696,28.0,-376.3182678222656,-5932.568359375,35.92753219604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,305.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22070.5234375,19080.0,0.0,0.0,0.2290340363979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178859412670135,0.2178913056850433,-5.357943337003235e-06,0.0,0.000232440434047,0.0,0.0,10.957794189453123,0.0,0.0,0.0,0.2981943786144256,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156877823173999,-752.1452026367188,304.07354736328125,0.5705153942108154,0.0720795094966888,0.0531722754240036,290.19305419921875,297.1499938964844,293.1499938964844,0.0234878417104482,-980.0310668945312,304.0603332519531,0.6183077692985535,0.0880777761340141,0.0693771094083786,290.1435852050781,297.1499938964844,293.1499938964844,0.0134683065116405,-536.5808715820312,304.07379150390625,0.5511709451675415,0.0651502385735511,0.0380403138697147,289.9643859863281,297.1499938964844,293.1499938964844,0.0574986301362514,-1596.5347900390625,303.9986267089844,0.7292717099189758,0.1337814927101135,0.1135926619172096,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322751119732,-2477.097412109375,301.241943359375,0.536914587020874,0.050000000745058,0.2293362021446228,292.451904296875,291.1499938964844,250.6062774658203,250.0891876220703,279.4088439941406,290.9959411621094,292.24444580078125,1.0,0.1658400148153305,0.2299244999885559,0.2299244999885559,0.9904979467391968,1.0,-0.6042001843452454,0.0390905551612377,0.5651096701622009,-0.1334498673677444,0.0,0.0,0.1693478375673294,27.068586349487305,48.0,-1023.3897705078124,-5470.27392578125,40.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3918151855469,304.1307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,20148.662109375,19080.0,0.0,0.0,0.2236260175704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508907228708267,0.1508955061435699,-4.782259111379972e-06,0.0,0.0002269519754918,0.0,0.0,6.666446685791016,0.0,0.0,0.0,0.290824681520462,4.0,0.0,1.0
