time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560791015625,297.1499938964844,293.1499938964844,0.0611689202487468,-1594.95556640625,304.0226745605469,0.757910966873169,0.1219051033258438,0.100164383649826,290.3140563964844,297.1499938964844,293.1499938964844,0.0735687911510467,-1917.1431884765625,304.0074462890625,0.7933269143104553,0.1386142671108245,0.1207553818821907,290.2369689941406,297.1499938964844,293.1499938964844,0.0606617294251918,-1230.4073486328125,304.019287109375,0.7550056576728821,0.1225877553224563,0.0769931674003601,290.11260986328125,297.1499938964844,293.1499938964844,0.1073405742645263,-2586.666015625,303.9663391113281,0.875334620475769,0.1844804733991623,0.1634267717599868,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783041134476,-2950.21240234375,301.5251770019531,0.580527663230896,0.050000000745058,0.2279196232557296,290.9621887207031,291.1499938964844,250.585678100586,250.0712890625,280.31756591796875,291.0400085449219,290.7601013183594,1.0,0.1789771616458892,0.3915361166000366,0.3915361166000366,0.9895823001861572,1.0,-0.8271021842956543,0.1618556529283523,0.6652465462684631,-0.0564243011176586,0.0,0.0,0.2871865034103393,21.575071334838867,51.0,-1666.8294677734375,-6701.2607421875,62.596229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.049072265625,304.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.734375,19080.0,0.0,0.0,0.2067624479532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721254289150238,0.1721299886703491,-4.559160061035072e-06,0.0,0.0002098375989589,0.0,0.0,7.298681735992432,0.0,0.0,0.0,0.2892732918262481,4.0,0.0,1.0
541680,290.3560791015625,297.1499938964844,293.1499938964844,0.0611689202487468,-1594.95556640625,304.0226745605469,0.757910966873169,0.1219051033258438,0.100164383649826,290.3140563964844,297.1499938964844,293.1499938964844,0.0735687911510467,-1917.1431884765625,304.0074462890625,0.7933269143104553,0.1386142671108245,0.1207553818821907,290.2369689941406,297.1499938964844,293.1499938964844,0.0606617294251918,-1230.4073486328125,304.019287109375,0.7550056576728821,0.1225877553224563,0.0769931674003601,290.11260986328125,297.1499938964844,293.1499938964844,0.1073405742645263,-2586.666015625,303.9663391113281,0.875334620475769,0.1844804733991623,0.1634267717599868,291.0450439453125,297.1499938964844,293.1499938964844,0.0091783041134476,-2950.21240234375,301.5251770019531,0.580527663230896,0.050000000745058,0.2279196232557296,290.9621887207031,291.1499938964844,250.585678100586,250.0712890625,280.31756591796875,291.0400085449219,290.7601013183594,1.0,0.1789771616458892,0.3915361166000366,0.3915361166000366,0.9895823001861572,1.0,-0.8271021842956543,0.1618556529283523,0.6652465462684631,-0.0564243011176586,0.0,0.0,0.2871865034103393,21.575071334838867,51.0,-1666.8294677734375,-6701.2607421875,62.596229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.049072265625,304.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18981.734375,19080.0,0.0,0.0,0.2067624479532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721254289150238,0.1721299886703491,-4.559160061035072e-06,0.0,0.0002098375989589,0.0,0.0,7.298681735992432,0.0,0.0,0.0,0.2892732918262481,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951491519808769,-2230.212646484375,304.0093688964844,0.8803262114524841,0.1594946980476379,0.1355503052473068,290.47222900390625,297.1499938964844,293.1499938964844,0.1095617711544036,-2632.477294921875,303.9958190917969,0.916670560836792,0.1784295588731765,0.1601583212614059,290.38055419921875,297.1499938964844,293.1499938964844,0.0997269824147224,-1802.5479736328125,303.9985656738281,0.8922206163406372,0.1673175990581512,0.1096470057964325,290.26727294921875,297.1499938964844,293.1499938964844,0.1411665678024292,-3228.0048828125,303.97442626953125,0.985479474067688,0.23006471991539,0.1966151148080825,291.111083984375,297.1499938964844,293.1499938964844,0.0103534441441297,-3211.25,302.00421142578125,0.6137183904647827,0.050000000745058,0.2271444648504257,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9144897460937,291.1055603027344,290.385498046875,1.0,0.19463512301445,0.4626120328903198,0.4626120328903198,0.9886667132377625,1.0,-0.9949946999549866,0.2757773995399475,0.7192173004150391,0.0267025176435709,0.0,0.0,0.4410310387611389,19.34330177307129,39.0,-648.949951171875,-9985.2421875,88.7623519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650329589844,307.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.619140625,18000.0,0.0,0.0,0.1962916404008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271040320396423,0.3271088600158691,-4.826978056371445e-06,0.0,0.0001992110628634,0.0,0.0,15.583393096923828,0.0,0.0,0.0,0.3052465617656708,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951491519808769,-2230.212646484375,304.0093688964844,0.8803262114524841,0.1594946980476379,0.1355503052473068,290.47222900390625,297.1499938964844,293.1499938964844,0.1095617711544036,-2632.477294921875,303.9958190917969,0.916670560836792,0.1784295588731765,0.1601583212614059,290.38055419921875,297.1499938964844,293.1499938964844,0.0997269824147224,-1802.5479736328125,303.9985656738281,0.8922206163406372,0.1673175990581512,0.1096470057964325,290.26727294921875,297.1499938964844,293.1499938964844,0.1411665678024292,-3228.0048828125,303.97442626953125,0.985479474067688,0.23006471991539,0.1966151148080825,291.111083984375,297.1499938964844,293.1499938964844,0.0103534441441297,-3211.25,302.00421142578125,0.6137183904647827,0.050000000745058,0.2271444648504257,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9144897460937,291.1055603027344,290.385498046875,1.0,0.19463512301445,0.4626120328903198,0.4626120328903198,0.9886667132377625,1.0,-0.9949946999549866,0.2757773995399475,0.7192173004150391,0.0267025176435709,0.0,0.0,0.4410310387611389,19.34330177307129,39.0,-648.949951171875,-9985.2421875,88.7623519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650329589844,307.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.619140625,18000.0,0.0,0.0,0.1962916404008865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271040320396423,0.3271088600158691,-4.826978056371445e-06,0.0,0.0001992110628634,0.0,0.0,15.583393096923828,0.0,0.0,0.0,0.3052465617656708,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787319898605,-2740.72998046875,304.010009765625,0.9673035740852356,0.1927024573087692,0.1661461144685745,290.6358947753906,297.1499938964844,293.1499938964844,0.1375749558210373,-3152.158447265625,304.0013427734375,0.9923190474510192,0.2130910158157348,0.1907281428575515,290.5297241210937,297.1499938964844,293.1499938964844,0.1333311945199966,-2276.439208984375,303.9932556152344,0.9872015714645386,0.2072418332099914,0.1381721794605255,290.3445129394531,297.1499938964844,293.1499938964844,0.1240772232413292,-2898.39892578125,304.0604553222656,0.9675376415252686,0.2872557938098907,0.1750875115394592,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878307700157,-3360.744140625,302.52911376953125,0.6247498989105225,0.050000000745058,0.2269122153520584,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.3626403808594,1.0,0.2042419463396072,0.4714945554733276,0.4714945554733276,0.9907660484313964,1.0,-1.0773826837539673,0.3107890188694,0.7665936350822449,0.0464165806770324,0.0,0.0,0.5520169734954834,19.145734786987305,59.0,-135.0795440673828,-11844.0693359375,106.10558319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286071777344,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.17578125,18000.0,0.0,0.0,0.2004058212041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764062464237213,0.4764114618301391,-5.191753189137671e-06,0.0,0.000203386429348,0.0,0.0,26.34762382507324,0.0,0.0,0.0,0.3585621416568756,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229787319898605,-2740.72998046875,304.010009765625,0.9673035740852356,0.1927024573087692,0.1661461144685745,290.6358947753906,297.1499938964844,293.1499938964844,0.1375749558210373,-3152.158447265625,304.0013427734375,0.9923190474510192,0.2130910158157348,0.1907281428575515,290.5297241210937,297.1499938964844,293.1499938964844,0.1333311945199966,-2276.439208984375,303.9932556152344,0.9872015714645386,0.2072418332099914,0.1381721794605255,290.3445129394531,297.1499938964844,293.1499938964844,0.1240772232413292,-2898.39892578125,304.0604553222656,0.9675376415252686,0.2872557938098907,0.1750875115394592,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878307700157,-3360.744140625,302.52911376953125,0.6247498989105225,0.050000000745058,0.2269122153520584,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.4836730957031,291.1825866699219,290.3626403808594,1.0,0.2042419463396072,0.4714945554733276,0.4714945554733276,0.9907660484313964,1.0,-1.0773826837539673,0.3107890188694,0.7665936350822449,0.0464165806770324,0.0,0.0,0.5520169734954834,19.145734786987305,59.0,-135.0795440673828,-11844.0693359375,106.10558319091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286071777344,307.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16843.17578125,18000.0,0.0,0.0,0.2004058212041854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764062464237213,0.4764114618301391,-5.191753189137671e-06,0.0,0.000203386429348,0.0,0.0,26.34762382507324,0.0,0.0,0.0,0.3585621416568756,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482036113739013,-3179.15869140625,304.0146179199219,0.9869757294654846,0.2230521738529205,0.1940405070781707,290.7595520019531,297.1499938964844,293.1499938964844,0.1461540162563324,-3307.51416015625,304.0329284667969,0.9832782745361328,0.2516941726207733,0.2016326189041137,290.6517944335937,297.1499938964844,293.1499938964844,0.1459706723690033,-2441.578125,304.0243530273437,0.9832782745361328,0.2487443536520004,0.148925170302391,290.4124755859375,297.1499938964844,293.1499938964844,0.1466796696186065,-3312.704345703125,304.0528259277344,0.9832782745361328,0.3446474373340606,0.2016326189041137,291.2637634277344,297.1499938964844,293.1499938964844,0.012214676477015,-3478.66015625,303.040771484375,0.6067460179328918,0.050000000745058,0.2272877991199493,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2840270996094,291.259033203125,290.4559020996094,1.0,0.2221456319093704,0.4738399088382721,0.4738399088382721,0.9928653836250304,1.0,-1.168327569961548,0.3439754545688629,0.8243521451950073,0.06202083081007,0.0,0.0,0.6376967430114746,22.380464553833008,79.0,43.84770584106445,-13175.4970703125,135.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36065673828125,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16570.12109375,18000.0,0.0,0.0,0.2144068777561187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387770175933838,0.6387832760810852,-6.225120614544721e-06,0.0,0.0002175957342842,0.0,0.0,45.51273727416992,0.0,0.0,0.0,0.41713947057724,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482036113739013,-3179.15869140625,304.0146179199219,0.9869757294654846,0.2230521738529205,0.1940405070781707,290.7595520019531,297.1499938964844,293.1499938964844,0.1461540162563324,-3307.51416015625,304.0329284667969,0.9832782745361328,0.2516941726207733,0.2016326189041137,290.6517944335937,297.1499938964844,293.1499938964844,0.1459706723690033,-2441.578125,304.0243530273437,0.9832782745361328,0.2487443536520004,0.148925170302391,290.4124755859375,297.1499938964844,293.1499938964844,0.1466796696186065,-3312.704345703125,304.0528259277344,0.9832782745361328,0.3446474373340606,0.2016326189041137,291.2637634277344,297.1499938964844,293.1499938964844,0.012214676477015,-3478.66015625,303.040771484375,0.6067460179328918,0.050000000745058,0.2272877991199493,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.2840270996094,291.259033203125,290.4559020996094,1.0,0.2221456319093704,0.4738399088382721,0.4738399088382721,0.9928653836250304,1.0,-1.168327569961548,0.3439754545688629,0.8243521451950073,0.06202083081007,0.0,0.0,0.6376967430114746,22.380464553833008,79.0,43.84770584106445,-13175.4970703125,135.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36065673828125,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16570.12109375,18000.0,0.0,0.0,0.2144068777561187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387770175933838,0.6387832760810852,-6.225120614544721e-06,0.0,0.0002175957342842,0.0,0.0,45.51273727416992,0.0,0.0,0.0,0.41713947057724,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611718088388443,-3399.280029296875,304.0156555175781,0.991651713848114,0.2373416721820831,0.2071508020162582,290.8218994140625,297.1499938964844,293.1499938964844,0.1598253846168518,-3552.88671875,304.029296875,0.9894328713417052,0.2697392702102661,0.2163023948669433,290.7059020996094,297.1499938964844,293.1499938964844,0.1596380919218063,-2622.81396484375,304.0222473144531,0.9894328713417052,0.2697716951370239,0.1597602069377899,290.4587707519531,297.1499938964844,293.1499938964844,0.160264790058136,-3557.121826171875,304.04571533203125,0.9894328713417052,0.3702375888824463,0.2163023948669433,291.3007202148437,297.1499938964844,293.1499938964844,0.0127746630460023,-3552.986083984375,303.2813720703125,0.5963758826255798,0.050000000745058,0.2275182455778122,290.43798828125,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4302978515625,1.0,0.2339566349983215,0.4730482697486877,0.4730482697486877,0.99391508102417,1.0,-1.2325152158737185,0.3652932941913605,0.8672218918800354,0.0708799734711647,0.0,0.0,0.6864230036735535,24.540172576904297,79.0,-13.565218925476074,-13818.67578125,157.88043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59014892578125,307.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,16328.7646484375,18000.0,0.0,0.0,0.2244547754526138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265692949295044,0.7265762090682983,-6.898428637214238e-06,0.0,0.0002277930616401,0.0,0.0,59.36613845825195,0.0,0.0,0.0,0.4524999260902405,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744863837957382,-3621.98291015625,304.0158386230469,0.9923405051231384,0.2510682046413421,0.2197661995887756,290.8878173828125,297.1499938964844,293.1499938964844,0.176701083779335,-3851.643310546875,304.0204772949219,0.9947471022605896,0.2862855195999145,0.2336341738700866,290.7646789550781,297.1499938964844,293.1499938964844,0.176529660820961,-2843.621826171875,304.01470947265625,0.9947471022605896,0.289194256067276,0.1725614070892334,290.5116882324219,297.1499938964844,293.1499938964844,0.177103117108345,-3855.41162109375,304.0340270996094,0.9947471022605896,0.3939432501792907,0.2336341738700866,291.3377685546875,297.1499938964844,293.1499938964844,0.0134102739393711,-3636.998291015625,303.51324462890625,0.5838341116905212,0.050000000745058,0.2278205901384353,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1812744140625,291.33355712890625,290.3685302734375,1.0,0.2474770545959472,0.47129687666893,0.47129687666893,0.9943424463272096,1.0,-1.3049856424331665,0.3888648152351379,0.9161208868026732,0.0802599638700485,0.0,0.0,0.7430915832519531,27.2663803100586,99.0,-89.30064392089844,-14492.4013671875,186.85353088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7832946777344,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,15966.0849609375,18000.0,0.0,0.0,0.2364479899406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293405771255493,0.8293483853340149,-7.787417416693643e-06,0.0,0.0002399646618869,0.0,0.0,79.2638931274414,0.0,0.0,0.0,0.4960465133190155,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.202242374420166,-4076.484619140625,304.01422119140625,0.9825893640518188,0.2767919301986694,0.2435087114572525,291.0340270996094,297.1499938964844,293.1499938964844,0.2192434817552566,-4582.60400390625,303.9924621582031,0.9990000128746032,0.3140038847923279,0.2741895318031311,290.8978271484375,297.1499938964844,293.1499938964844,0.2190979123115539,-3383.748291015625,303.988525390625,0.9990000128746032,0.3226813077926636,0.2025154531002044,290.63580322265625,297.1499938964844,293.1499938964844,0.2195847034454345,-4585.607421875,304.0016174316406,0.9990000128746032,0.4356722235679626,0.2741895318031311,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366753175854,-3831.32373046875,303.9530029296875,0.5526638627052307,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788993716239929,0.4659267067909241,0.4659267067909241,0.9951971769332886,1.0,-1.4678815603256226,0.4410490691661834,1.0268325805664062,0.0999275296926498,0.0,0.0,0.8862730860710144,34.85360336303711,119.0,-265.9956359863281,-15805.2041015625,266.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230163574219,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9990234375,18000.0,0.0,0.0,0.2658374309539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068182110786438,1.068192481994629,-1.039815106196329e-05,0.0,0.0002697911986615,0.0,0.0,144.95619201660156,0.0,0.0,0.0,0.6039897799491882,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.202242374420166,-4076.484619140625,304.01422119140625,0.9825893640518188,0.2767919301986694,0.2435087114572525,291.0340270996094,297.1499938964844,293.1499938964844,0.2192434817552566,-4582.60400390625,303.9924621582031,0.9990000128746032,0.3140038847923279,0.2741895318031311,290.8978271484375,297.1499938964844,293.1499938964844,0.2190979123115539,-3383.748291015625,303.988525390625,0.9990000128746032,0.3226813077926636,0.2025154531002044,290.63580322265625,297.1499938964844,293.1499938964844,0.2195847034454345,-4585.607421875,304.0016174316406,0.9990000128746032,0.4356722235679626,0.2741895318031311,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366753175854,-3831.32373046875,303.9530029296875,0.5526638627052307,0.050000000745058,0.2287262380123138,290.17022705078125,291.1499938964844,250.493881225586,249.99224853515625,279.1265869140625,291.41021728515625,290.14678955078125,1.0,0.2788993716239929,0.4659267067909241,0.4659267067909241,0.9951971769332886,1.0,-1.4678815603256226,0.4410490691661834,1.0268325805664062,0.0999275296926498,0.0,0.0,0.8862730860710144,34.85360336303711,119.0,-265.9956359863281,-15805.2041015625,266.8167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1230163574219,305.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9990234375,18000.0,0.0,0.0,0.2658374309539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068182110786438,1.068192481994629,-1.039815106196329e-05,0.0,0.0002697911986615,0.0,0.0,144.95619201660156,0.0,0.0,0.0,0.6039897799491882,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325373291969299,-4560.0634765625,304.00885009765625,0.9702704548835754,0.3001511991024017,0.2651785910129547,291.1949157714844,297.1499938964844,293.1499938964844,0.2649601101875305,-5335.34619140625,303.9700927734375,0.9990000128746032,0.3350022733211517,0.3111047446727752,291.0450439453125,297.1499938964844,293.1499938964844,0.2649320662021637,-3941.068603515625,303.9672546386719,0.9990000128746032,0.3498956859111786,0.2298504710197448,290.7757263183594,297.1499938964844,293.1499938964844,0.2653340101242065,-5339.20703125,303.9761657714844,0.9990000128746032,0.4710099399089813,0.3111989200115204,291.4984130859375,297.1499938964844,293.1499938964844,0.0215313397347927,-4625.66455078125,304.1308898925781,0.5588145852088928,0.0642736926674842,0.2665335834026336,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7570495605469,1.0,0.3152597546577453,0.4585900902748108,0.4585900902748108,0.9960519671440125,1.0,-1.6608103513717651,0.5025283098220825,1.158281922340393,0.1214471533894538,0.0,0.0,1.0,44.31478118896485,139.0,-501.2086486816406,-16927.642578125,385.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484313964844,304.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,15960.4873046875,19080.0,0.0,0.0,0.3009004592895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798646688461304,1.2798782587051392,-1.3556521480495576e-05,0.0,0.0003053756954614,0.0,0.0,233.4335174560547,0.0,0.0,0.0,0.7178919315338135,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325373291969299,-4560.0634765625,304.00885009765625,0.9702704548835754,0.3001511991024017,0.2651785910129547,291.1949157714844,297.1499938964844,293.1499938964844,0.2649601101875305,-5335.34619140625,303.9700927734375,0.9990000128746032,0.3350022733211517,0.3111047446727752,291.0450439453125,297.1499938964844,293.1499938964844,0.2649320662021637,-3941.068603515625,303.9672546386719,0.9990000128746032,0.3498956859111786,0.2298504710197448,290.7757263183594,297.1499938964844,293.1499938964844,0.2653340101242065,-5339.20703125,303.9761657714844,0.9990000128746032,0.4710099399089813,0.3111989200115204,291.4984130859375,297.1499938964844,293.1499938964844,0.0215313397347927,-4625.66455078125,304.1308898925781,0.5588145852088928,0.0642736926674842,0.2665335834026336,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0934753417969,291.4941101074219,289.7570495605469,1.0,0.3152597546577453,0.4585900902748108,0.4585900902748108,0.9960519671440125,1.0,-1.6608103513717651,0.5025283098220825,1.158281922340393,0.1214471533894538,0.0,0.0,1.0,44.31478118896485,139.0,-501.2086486816406,-16927.642578125,385.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5484313964844,304.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,15960.4873046875,19080.0,0.0,0.0,0.3009004592895508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798646688461304,1.2798782587051392,-1.3556521480495576e-05,0.0,0.0003053756954614,0.0,0.0,233.4335174560547,0.0,0.0,0.0,0.7178919315338135,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677664756774902,-5109.22802734375,303.9970397949219,0.9599961042404176,0.3207083940505981,0.2844443917274475,291.337890625,297.1499938964844,293.1499938964844,0.303770363330841,-5951.529296875,303.9652404785156,0.9908919930458068,0.3555110096931457,0.3320446908473968,291.18463134765625,297.1499938964844,293.1499938964844,0.3170050382614136,-4552.81396484375,303.9398193359375,0.9990000128746032,0.3749518096446991,0.2544612884521484,290.9093933105469,297.1499938964844,293.1499938964844,0.3173320889472961,-6166.65673828125,303.9459228515625,0.9990000128746032,0.5040908455848694,0.3445200026035309,291.6159362792969,297.1499938964844,293.1499938964844,0.0423899330198764,-6478.78662109375,304.102783203125,0.6032302975654602,0.0823594033718109,0.3581870794296264,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10693359375,1.0,0.3563470244407654,0.4503178298473358,0.4503178298473358,0.9976311922073364,1.0,-1.8886784315109253,0.5757194757461548,1.3129589557647705,0.1463736295700073,0.0,0.0,1.0,55.20097732543945,159.0,-809.2861328125,-17778.609375,560.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.56640625,19080.0,0.0,0.0,0.3393649458885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37539541721344,1.375411033630371,-1.5622903447365388e-05,0.0,0.0003444122849032,0.0,0.0,289.29376220703125,0.0,0.0,0.0,0.7521480917930603,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677664756774902,-5109.22802734375,303.9970397949219,0.9599961042404176,0.3207083940505981,0.2844443917274475,291.337890625,297.1499938964844,293.1499938964844,0.303770363330841,-5951.529296875,303.9652404785156,0.9908919930458068,0.3555110096931457,0.3320446908473968,291.18463134765625,297.1499938964844,293.1499938964844,0.3170050382614136,-4552.81396484375,303.9398193359375,0.9990000128746032,0.3749518096446991,0.2544612884521484,290.9093933105469,297.1499938964844,293.1499938964844,0.3173320889472961,-6166.65673828125,303.9459228515625,0.9990000128746032,0.5040908455848694,0.3445200026035309,291.6159362792969,297.1499938964844,293.1499938964844,0.0423899330198764,-6478.78662109375,304.102783203125,0.6032302975654602,0.0823594033718109,0.3581870794296264,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.10693359375,1.0,0.3563470244407654,0.4503178298473358,0.4503178298473358,0.9976311922073364,1.0,-1.8886784315109253,0.5757194757461548,1.3129589557647705,0.1463736295700073,0.0,0.0,1.0,55.20097732543945,159.0,-809.2861328125,-17778.609375,560.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203063964844,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.56640625,19080.0,0.0,0.0,0.3393649458885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37539541721344,1.375411033630371,-1.5622903447365388e-05,0.0,0.0003444122849032,0.0,0.0,289.29376220703125,0.0,0.0,0.0,0.7521480917930603,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049463927745819,-5670.11376953125,303.9862365722656,0.9249813556671144,0.3385897278785705,0.3014282286167145,291.4643249511719,297.1499938964844,293.1499938964844,0.346168041229248,-6603.765625,303.9562072753906,0.9612798094749452,0.3757709562778473,0.3517400920391083,291.33062744140625,297.1499938964844,293.1499938964844,0.3674363791942596,-5118.6484375,303.9273681640625,0.977126121520996,0.3951073884963989,0.2731351852416992,291.071533203125,297.1499938964844,293.1499938964844,0.4060106873512268,-7521.31396484375,303.8651428222656,0.9990000128746032,0.5280793309211731,0.4030153751373291,291.75201416015625,297.1499938964844,293.1499938964844,0.0590828098356723,-7915.8125,304.0911560058594,0.6027010679244995,0.0936639681458473,0.4179999232292175,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.3989508152008056,0.4435959458351135,0.4435959458351135,0.9992104172706604,1.0,-2.097252607345581,0.6436272859573364,1.4536253213882446,0.1691926121711731,0.0,0.0,1.0,72.18389892578125,179.0,-911.5988159179688,-18358.125,782.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.313232421875,302.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18859.673828125,19080.0,0.0,0.0,0.378119945526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967872858047483,1.396803379058838,-1.611262450751383e-05,0.0,0.0003837436961475,0.0,0.0,303.0028686523437,0.0,0.0,0.0,0.7628805041313171,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049463927745819,-5670.11376953125,303.9862365722656,0.9249813556671144,0.3385897278785705,0.3014282286167145,291.4643249511719,297.1499938964844,293.1499938964844,0.346168041229248,-6603.765625,303.9562072753906,0.9612798094749452,0.3757709562778473,0.3517400920391083,291.33062744140625,297.1499938964844,293.1499938964844,0.3674363791942596,-5118.6484375,303.9273681640625,0.977126121520996,0.3951073884963989,0.2731351852416992,291.071533203125,297.1499938964844,293.1499938964844,0.4060106873512268,-7521.31396484375,303.8651428222656,0.9990000128746032,0.5280793309211731,0.4030153751373291,291.75201416015625,297.1499938964844,293.1499938964844,0.0590828098356723,-7915.8125,304.0911560058594,0.6027010679244995,0.0936639681458473,0.4179999232292175,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.3989508152008056,0.4435959458351135,0.4435959458351135,0.9992104172706604,1.0,-2.097252607345581,0.6436272859573364,1.4536253213882446,0.1691926121711731,0.0,0.0,1.0,72.18389892578125,179.0,-911.5988159179688,-18358.125,782.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.313232421875,302.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18859.673828125,19080.0,0.0,0.0,0.378119945526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967872858047483,1.396803379058838,-1.611262450751383e-05,0.0,0.0003837436961475,0.0,0.0,303.0028686523437,0.0,0.0,0.0,0.7628805041313171,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228303492069244,-5932.35498046875,303.9835205078125,0.9054906964302064,0.3466751873493194,0.3091868758201599,291.524169921875,297.1499938964844,293.1499938964844,0.3671870231628418,-6918.0908203125,303.9532470703125,0.9421512484550476,0.3853674829006195,0.3612511456012726,291.3963317871094,297.1499938964844,293.1499938964844,0.3898037374019623,-5361.44482421875,303.9271850585937,0.9594762921333312,0.4052497744560241,0.2804254293441772,291.1678771972656,297.1499938964844,293.1499938964844,0.4594137668609619,-8304.5517578125,303.81988525390625,0.9990000128746032,0.5355014801025391,0.4373725652694702,291.8227233886719,297.1499938964844,293.1499938964844,0.0653011873364448,-8480.33203125,304.090576171875,0.595392107963562,0.0974903553724289,0.4390201866626739,288.1215209960937,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0890197753906,1.0,0.420008510351181,0.440855473279953,0.440855473279953,1.0,1.0,-2.193243741989136,0.675277590751648,1.5179662704467771,0.179789513349533,0.0,0.0,1.0,82.55440521240234,179.0,-878.7737426757812,-18648.53515625,908.3277587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02880859375,301.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.23828125,20160.0,0.0,0.0,0.3969394862651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006540775299072,1.400670289993286,-1.6201958715100773e-05,0.0,0.0004028431139886,0.0,0.0,305.5263061523437,0.0,0.0,0.0,0.7798203825950623,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393974900245666,-6170.3359375,303.98370361328125,0.8887170553207397,0.3542761206626892,0.3165127336978912,291.5822448730469,297.1499938964844,293.1499938964844,0.3869525194168091,-7207.521484375,303.953125,0.9231441617012024,0.3945584595203399,0.3704187273979187,291.4594421386719,297.1499938964844,293.1499938964844,0.4111041128635406,-5587.814453125,303.9289855957031,0.9411873817443848,0.415071427822113,0.2876063883304596,291.2707824707031,297.1499938964844,293.1499938964844,0.5150952935218811,-9097.634765625,303.7787475585937,0.9990000128746032,0.5404080152511597,0.4727170765399933,291.8927001953125,297.1499938964844,293.1499938964844,0.0703809335827827,-8951.4775390625,304.0921630859375,0.5864049196243286,0.1005607470870018,0.4560993611812591,287.8639831542969,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8390808105469,1.0,0.4406510591506958,0.4384439587593078,0.4384439587593078,1.0,1.0,-2.284651041030884,0.7056474089622498,1.5790036916732788,0.1899904161691665,0.0,0.0,1.0,93.80489349365234,199.0,-783.5485229492188,-19055.90625,1043.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8333740234375,301.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19761.287109375,20160.0,0.0,0.0,0.415345549583435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297852516174316,1.4298020601272583,-1.6882911950233392e-05,0.0,0.000421522941906,0.0,0.0,324.9888916015625,0.0,0.0,0.0,0.7811762690544128,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699868023395538,-6598.8564453125,303.98834228515625,0.8527739644050598,0.3683988451957702,0.3302932679653168,291.6922912597656,297.1499938964844,293.1499938964844,0.4240214228630066,-7736.44775390625,303.9571838378906,0.8844764232635498,0.4119528532028198,0.3879652619361877,291.5786437988281,297.1499938964844,293.1499938964844,0.4512181282043457,-6003.16552734375,303.9360046386719,0.8999729156494141,0.4337145984172821,0.3014311790466308,291.4735717773437,297.1499938964844,293.1499938964844,0.5967543721199036,-10188.8408203125,303.77301025390625,0.979812502861023,0.5468239784240723,0.5166802406311035,292.02471923828125,297.1499938964844,293.1499938964844,0.0787354484200477,-9741.2958984375,304.0975341796875,0.5619338750839233,0.1056266352534294,0.4843764305114746,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789273738861084,0.435355544090271,0.435355544090271,1.0,1.0,-2.425734043121338,0.7532029747962952,1.672531008720398,0.2069596648216247,0.0,0.0,1.0,121.65861511230467,219.0,-578.053466796875,-19650.271484375,1314.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084655761719,301.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20051.98828125,20160.0,0.0,0.0,0.4502319395542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.713126948743593e-05,0.0,0.000456928188214,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699868023395538,-6598.8564453125,303.98834228515625,0.8527739644050598,0.3683988451957702,0.3302932679653168,291.6922912597656,297.1499938964844,293.1499938964844,0.4240214228630066,-7736.44775390625,303.9571838378906,0.8844764232635498,0.4119528532028198,0.3879652619361877,291.5786437988281,297.1499938964844,293.1499938964844,0.4512181282043457,-6003.16552734375,303.9360046386719,0.8999729156494141,0.4337145984172821,0.3014311790466308,291.4735717773437,297.1499938964844,293.1499938964844,0.5967543721199036,-10188.8408203125,303.77301025390625,0.979812502861023,0.5468239784240723,0.5166802406311035,292.02471923828125,297.1499938964844,293.1499938964844,0.0787354484200477,-9741.2958984375,304.0975341796875,0.5619338750839233,0.1056266352534294,0.4843764305114746,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501953125,1.0,0.4789273738861084,0.435355544090271,0.435355544090271,1.0,1.0,-2.425734043121338,0.7532029747962952,1.672531008720398,0.2069596648216247,0.0,0.0,1.0,121.65861511230467,219.0,-578.053466796875,-19650.271484375,1314.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084655761719,301.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,20051.98828125,20160.0,0.0,0.0,0.4502319395542145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.713126948743593e-05,0.0,0.000456928188214,0.0,0.0,332.1864318847656,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.395225465297699,-6939.85498046875,304.0002746582031,0.8260650038719177,0.3812716007232666,0.3430692255496979,291.7944641113281,297.1499938964844,293.1499938964844,0.4554000496864319,-8167.97900390625,303.96929931640625,0.8561766147613525,0.4281545579433441,0.4045308828353882,291.68878173828125,297.1499938964844,293.1499938964844,0.4853465557098388,-6343.61181640625,303.9505615234375,0.8708827495574951,0.4511821568012237,0.3145284652709961,291.6098327636719,297.1499938964844,293.1499938964844,0.632896363735199,-10608.7646484375,303.8374938964844,0.942197859287262,0.5615749955177307,0.5295765995979309,292.1404724121094,297.1499938964844,293.1499938964844,0.0858270972967147,-10414.3056640625,304.1031799316406,0.5426878929138184,0.1106353402137756,0.511680006980896,287.2658386230469,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116891860961914,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.525010585784912,0.787766695022583,1.7372437715530396,0.2193017452955246,0.0,0.0,1.0,151.50660705566406,237.0,-340.145751953125,-20276.9609375,1567.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93408203125,301.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885451053269,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.395225465297699,-6939.85498046875,304.0002746582031,0.8260650038719177,0.3812716007232666,0.3430692255496979,291.7944641113281,297.1499938964844,293.1499938964844,0.4554000496864319,-8167.97900390625,303.96929931640625,0.8561766147613525,0.4281545579433441,0.4045308828353882,291.68878173828125,297.1499938964844,293.1499938964844,0.4853465557098388,-6343.61181640625,303.9505615234375,0.8708827495574951,0.4511821568012237,0.3145284652709961,291.6098327636719,297.1499938964844,293.1499938964844,0.632896363735199,-10608.7646484375,303.8374938964844,0.942197859287262,0.5615749955177307,0.5295765995979309,292.1404724121094,297.1499938964844,293.1499938964844,0.0858270972967147,-10414.3056640625,304.1031799316406,0.5426878929138184,0.1106353402137756,0.511680006980896,287.2658386230469,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596435546875,1.0,0.5116891860961914,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.525010585784912,0.787766695022583,1.7372437715530396,0.2193017452955246,0.0,0.0,1.0,151.50660705566406,237.0,-340.145751953125,-20276.9609375,1567.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93408203125,301.5771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813854992389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885451053269,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156899750232696,-7207.79296875,304.0160522460937,0.8105941414833069,0.3932276666164398,0.3547628819942474,291.8886413574219,297.1499938964844,293.1499938964844,0.4815545082092285,-8516.4384765625,303.98590087890625,0.840945303440094,0.4433934688568115,0.4199270904064178,291.7894287109375,297.1499938964844,293.1499938964844,0.5141021013259888,-6621.57470703125,303.96905517578125,0.8551788330078125,0.4677839875221252,0.3268231749534607,291.71600341796875,297.1499938964844,293.1499938964844,0.6677759885787964,-11015.935546875,303.88311767578125,0.91992449760437,0.5790405869483948,0.5465109944343567,292.24041748046875,297.1499938964844,293.1499938964844,0.0922189801931381,-11017.2880859375,304.10809326171875,0.533672034740448,0.1159227192401886,0.5393123626708984,287.20660400390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052307128906,1.0,0.540614902973175,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258788108825684,0.8229398727416992,1.8029390573501587,0.2319208979606628,0.0,0.0,1.0,177.443115234375,240.0,-147.7333221435547,-21190.09765625,1824.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34014892578125,301.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094192028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169957294128,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156899750232696,-7207.79296875,304.0160522460937,0.8105941414833069,0.3932276666164398,0.3547628819942474,291.8886413574219,297.1499938964844,293.1499938964844,0.4815545082092285,-8516.4384765625,303.98590087890625,0.840945303440094,0.4433934688568115,0.4199270904064178,291.7894287109375,297.1499938964844,293.1499938964844,0.5141021013259888,-6621.57470703125,303.96905517578125,0.8551788330078125,0.4677839875221252,0.3268231749534607,291.71600341796875,297.1499938964844,293.1499938964844,0.6677759885787964,-11015.935546875,303.88311767578125,0.91992449760437,0.5790405869483948,0.5465109944343567,292.24041748046875,297.1499938964844,293.1499938964844,0.0922189801931381,-11017.2880859375,304.10809326171875,0.533672034740448,0.1159227192401886,0.5393123626708984,287.20660400390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052307128906,1.0,0.540614902973175,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258788108825684,0.8229398727416992,1.8029390573501587,0.2319208979606628,0.0,0.0,1.0,177.443115234375,240.0,-147.7333221435547,-21190.09765625,1824.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34014892578125,301.910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094192028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169957294128,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335939586162567,-7438.03564453125,304.03082275390625,0.8051429986953735,0.4045055210590362,0.3654851019382477,291.9745178222656,297.1499938964844,293.1499938964844,0.5049511790275574,-8822.4404296875,304.0015869140625,0.8366348147392273,0.4579246342182159,0.4342658221721649,291.8807067871094,297.1499938964844,293.1499938964844,0.5400800704956055,-6868.193359375,303.9860534667969,0.8509829044342041,0.4837347269058227,0.3383848965167999,291.8089904785156,297.1499938964844,293.1499938964844,0.700039803981781,-11390.3359375,303.9180908203125,0.9131305813789368,0.5964990258216858,0.563457727432251,292.327392578125,297.1499938964844,293.1499938964844,0.0981713607907295,-11574.8681640625,304.11212158203125,0.5333280563354492,0.1213156878948211,0.5660276412963867,287.1927795410156,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623796582221985,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.7223565578460693,0.8565904498100281,1.8657660484313965,0.2440524846315384,0.0,0.0,1.0,194.7344512939453,243.0,-49.01403427124024,-22055.369140625,2051.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511047363281,302.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345516204833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425019771791,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335939586162567,-7438.03564453125,304.03082275390625,0.8051429986953735,0.4045055210590362,0.3654851019382477,291.9745178222656,297.1499938964844,293.1499938964844,0.5049511790275574,-8822.4404296875,304.0015869140625,0.8366348147392273,0.4579246342182159,0.4342658221721649,291.8807067871094,297.1499938964844,293.1499938964844,0.5400800704956055,-6868.193359375,303.9860534667969,0.8509829044342041,0.4837347269058227,0.3383848965167999,291.8089904785156,297.1499938964844,293.1499938964844,0.700039803981781,-11390.3359375,303.9180908203125,0.9131305813789368,0.5964990258216858,0.563457727432251,292.327392578125,297.1499938964844,293.1499938964844,0.0981713607907295,-11574.8681640625,304.11212158203125,0.5333280563354492,0.1213156878948211,0.5660276412963867,287.1927795410156,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934814453125,1.0,0.5623796582221985,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.7223565578460693,0.8565904498100281,1.8657660484313965,0.2440524846315384,0.0,0.0,1.0,194.7344512939453,243.0,-49.01403427124024,-22055.369140625,2051.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8511047363281,302.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345516204833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425019771791,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416750073432922,-7540.7265625,304.0378112792969,0.8045923709869385,0.4099024534225464,0.3705461919307709,292.0145874023437,297.1499938964844,293.1499938964844,0.51570725440979,-8961.4287109375,304.0090026855469,0.8366063833236694,0.4649455845355987,0.4411133527755737,291.92315673828125,297.1499938964844,293.1499938964844,0.5521004796028137,-6980.95703125,303.9939880371094,0.8511241674423218,0.4914705157279968,0.3439346253871918,291.85205078125,297.1499938964844,293.1499938964844,0.7149354815483093,-11561.826171875,303.93316650390625,0.9127007722854614,0.6050266623497009,0.5716891288757324,292.3668212890625,297.1499938964844,293.1499938964844,0.1009774953126907,-11835.0068359375,304.1139221191406,0.5348182320594788,0.1239902377128601,0.5789498686790466,287.2003173828125,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.20166015625,1.0,0.5716200470924377,0.4303531944751739,0.4303531944751739,1.0,1.0,-2.768759489059448,0.8727726936340332,1.895986795425415,0.249878853559494,0.0,0.0,1.0,201.0910797119141,243.0,-14.962499618530272,-22493.181640625,2157.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1277770996094,302.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461055040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542276776395,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
