time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485440254211426,-7626.31396484375,304.04571533203125,0.8048803806304932,0.4151222109794616,0.3754184246063232,292.0529479980469,297.1499938964844,293.1499938964844,0.5251021981239319,-9080.697265625,304.0175476074219,0.837378978729248,0.4717926979064941,0.4477632939815521,291.9638061523437,297.1499938964844,293.1499938964844,0.5626822113990784,-7078.5166015625,304.00311279296875,0.8521074056625366,0.4990287125110626,0.3493376672267914,291.8932800292969,297.1499938964844,293.1499938964844,0.7279672026634216,-11708.8818359375,303.9488830566406,0.9133695363998412,0.6133721470832825,0.5797262191772461,292.4039611816406,297.1499938964844,293.1499938964844,0.1035149991512298,-12066.4873046875,304.1158447265625,0.536902904510498,0.1266185641288757,0.5915278196334839,287.2375183105469,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406005859375,1.0,0.5800575017929077,0.4298018515110016,0.4298018515110016,1.0,1.0,-2.81387710571289,0.8885056972503662,1.9253714084625244,0.2555454075336456,0.0,0.0,1.0,206.41847229003903,246.0,41.33005905151367,-23042.701171875,2258.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3934020996094,302.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572257041931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655132699757,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.459344744682312,-7761.3916015625,304.0558166503906,0.8064073920249939,0.4231013059616089,0.3828212916851043,292.111083984375,297.1499938964844,293.1499938964844,0.540001630783081,-9270.28125,304.0283508300781,0.8396509885787964,0.4823813140392303,0.4579955339431762,292.0253295898437,297.1499938964844,293.1499938964844,0.5794858932495117,-7233.75,304.0146179199219,0.85477215051651,0.5107464790344238,0.3576748371124267,291.9557800292969,297.1499938964844,293.1499938964844,0.7485548853874207,-11943.1298828125,303.96875,0.9158823490142822,0.6263273358345032,0.5921510457992554,292.4591369628906,297.1499938964844,293.1499938964844,0.107513353228569,-12429.935546875,304.1183776855469,0.540930449962616,0.1306829005479812,0.6108160018920898,287.2812194824219,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28375244140625,1.0,0.5922700762748718,0.4290083646774292,0.4290083646774292,1.0,1.0,-2.8832106590271,0.912688970565796,1.970521688461304,0.2642611861228943,0.0,0.0,1.0,213.3958740234375,246.0,61.772735595703125,-23743.169921875,2413.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111572265625,303.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739972591400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825342959724,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.461938202381134,-7793.763671875,304.0580749511719,0.8069204688072205,0.42502561211586,0.3846010863780975,292.12506103515625,297.1499938964844,293.1499938964844,0.5436188578605652,-9316.19921875,304.03076171875,0.8403526544570923,0.4849589765071869,0.460479736328125,292.04010009765625,297.1499938964844,293.1499938964844,0.5835752487182617,-7271.43408203125,304.01715087890625,0.8555799722671509,0.5136048197746277,0.3597035109996795,291.97076416015625,297.1499938964844,293.1499938964844,0.753545343875885,-11999.9404296875,303.9731140136719,0.9167026281356812,0.6294912099838257,0.5951784253120422,292.47222900390625,297.1499938964844,293.1499938964844,0.1084803715348243,-12517.3740234375,304.11895751953125,0.5420117974281311,0.1316673159599304,0.6154660582542419,287.29156494140625,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2940368652344,1.0,0.5951233506202698,0.4288264513015747,0.4288264513015747,1.0,1.0,-2.9000024795532227,0.918547749519348,1.981454849243164,0.2663742005825043,0.0,0.0,1.0,214.91375732421875,249.0,63.94008255004883,-23911.3515625,2451.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9148864746094,303.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779897570610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865861312486,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742240905761719,-7946.65966796875,304.06817626953125,0.8098574876785278,0.4342170059680938,0.3930840194225311,292.19158935546875,297.1499938964844,293.1499938964844,0.5610110759735107,-9536.23046875,304.0414428710937,0.8442944288253784,0.4974232614040375,0.4724679589271545,292.1103820800781,297.1499938964844,293.1499938964844,0.6032983064651489,-7452.54296875,304.02850341796875,0.8600820302963257,0.527460515499115,0.369519293308258,292.04229736328125,297.1499938964844,293.1499938964844,0.7775198817253113,-12272.70703125,303.9919738769531,0.9214640259742736,0.6448508501052856,0.6098501682281494,292.5336303710937,297.1499938964844,293.1499938964844,0.1130888387560844,-12931.4580078125,304.1216125488281,0.5475383996963501,0.1363738924264907,0.6376237869262695,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084506511688232,0.4280120730400085,0.4280120730400085,1.0,1.0,-2.9806807041168213,0.946713387966156,2.0339672565460205,0.2765444815158844,0.0,0.0,1.0,221.5623779296875,252.0,68.23143005371094,-24721.716796875,2634.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244079589844,303.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968061089515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056823185645,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742240905761719,-7946.65966796875,304.06817626953125,0.8098574876785278,0.4342170059680938,0.3930840194225311,292.19158935546875,297.1499938964844,293.1499938964844,0.5610110759735107,-9536.23046875,304.0414428710937,0.8442944288253784,0.4974232614040375,0.4724679589271545,292.1103820800781,297.1499938964844,293.1499938964844,0.6032983064651489,-7452.54296875,304.02850341796875,0.8600820302963257,0.527460515499115,0.369519293308258,292.04229736328125,297.1499938964844,293.1499938964844,0.7775198817253113,-12272.70703125,303.9919738769531,0.9214640259742736,0.6448508501052856,0.6098501682281494,292.5336303710937,297.1499938964844,293.1499938964844,0.1130888387560844,-12931.4580078125,304.1216125488281,0.5475383996963501,0.1363738924264907,0.6376237869262695,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.34442138671875,1.0,0.6084506511688232,0.4280120730400085,0.4280120730400085,1.0,1.0,-2.9806807041168213,0.946713387966156,2.0339672565460205,0.2765444815158844,0.0,0.0,1.0,221.5623779296875,252.0,68.23143005371094,-24721.716796875,2634.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244079589844,303.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968061089515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056823185645,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843134880065918,-8070.02880859375,304.0784912109375,0.8129401206970215,0.4426699578762054,0.4008789360523224,292.2534484863281,297.1499938964844,293.1499938964844,0.5759914517402649,-9722.880859375,304.0525207519531,0.8485103249549866,0.5091568827629089,0.4837396442890167,292.1756591796875,297.1499938964844,293.1499938964844,0.6204643249511719,-7607.81884765625,304.04022216796875,0.8648780584335327,0.5405616164207458,0.3787895143032074,292.1089172363281,297.1499938964844,293.1499938964844,0.7982043623924255,-12504.736328125,304.00994873046875,0.9266897439956664,0.6594048738479614,0.623740017414093,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488968491554,-13280.9638671875,304.1244506835937,0.5528783798217773,0.1406931430101394,0.6579188108444214,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205294728279114,0.4273576438426971,0.4273576438426971,1.0,1.0,-3.0558431148529053,0.9730188250541688,2.082824230194092,0.286090075969696,0.0,0.0,1.0,227.176010131836,255.0,92.81291961669922,-25614.677734375,2809.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143602728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234975880943,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843134880065918,-8070.02880859375,304.0784912109375,0.8129401206970215,0.4426699578762054,0.4008789360523224,292.2534484863281,297.1499938964844,293.1499938964844,0.5759914517402649,-9722.880859375,304.0525207519531,0.8485103249549866,0.5091568827629089,0.4837396442890167,292.1756591796875,297.1499938964844,293.1499938964844,0.6204643249511719,-7607.81884765625,304.04022216796875,0.8648780584335327,0.5405616164207458,0.3787895143032074,292.1089172363281,297.1499938964844,293.1499938964844,0.7982043623924255,-12504.736328125,304.00994873046875,0.9266897439956664,0.6594048738479614,0.623740017414093,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488968491554,-13280.9638671875,304.1244506835937,0.5528783798217773,0.1406931430101394,0.6579188108444214,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.42578125,1.0,0.6205294728279114,0.4273576438426971,0.4273576438426971,1.0,1.0,-3.0558431148529053,0.9730188250541688,2.082824230194092,0.286090075969696,0.0,0.0,1.0,227.176010131836,255.0,92.81291961669922,-25614.677734375,2809.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.86865234375,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143602728843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234975880943,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942858219146728,-8193.0078125,304.0856628417969,0.8158376216888428,0.4504202902317047,0.4080178737640381,292.3110656738281,297.1499938964844,293.1499938964844,0.5909793972969055,-9910.5888671875,304.0599670410156,0.8526498675346375,0.5201849937438965,0.4943194985389709,292.2362670898437,297.1499938964844,293.1499938964844,0.6376703381538391,-7764.158203125,304.0480651855469,0.8695970177650452,0.5529449582099915,0.3875379264354706,292.1709289550781,297.1499938964844,293.1499938964844,0.8188987374305725,-12739.6005859375,304.02203369140625,0.9318659901618958,0.6731982231140137,0.6368804574012756,292.6400146484375,297.1499938964844,293.1499938964844,0.1208279728889465,-13614.0498046875,304.12664794921875,0.5577289462089539,0.1446079313755035,0.6763217449188232,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316319704055786,0.4268560707569122,0.4268560707569122,1.0,1.0,-3.125588893890381,0.997539222240448,2.128049612045288,0.2950591742992401,0.0,0.0,1.0,232.1994781494141,258.0,74.35572052001953,-26318.81640625,2977.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305121779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398897385224,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942858219146728,-8193.0078125,304.0856628417969,0.8158376216888428,0.4504202902317047,0.4080178737640381,292.3110656738281,297.1499938964844,293.1499938964844,0.5909793972969055,-9910.5888671875,304.0599670410156,0.8526498675346375,0.5201849937438965,0.4943194985389709,292.2362670898437,297.1499938964844,293.1499938964844,0.6376703381538391,-7764.158203125,304.0480651855469,0.8695970177650452,0.5529449582099915,0.3875379264354706,292.1709289550781,297.1499938964844,293.1499938964844,0.8188987374305725,-12739.6005859375,304.02203369140625,0.9318659901618958,0.6731982231140137,0.6368804574012756,292.6400146484375,297.1499938964844,293.1499938964844,0.1208279728889465,-13614.0498046875,304.12664794921875,0.5577289462089539,0.1446079313755035,0.6763217449188232,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316319704055786,0.4268560707569122,0.4268560707569122,1.0,1.0,-3.125588893890381,0.997539222240448,2.128049612045288,0.2950591742992401,0.0,0.0,1.0,232.1994781494141,258.0,74.35572052001953,-26318.81640625,2977.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305121779441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398897385224,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990131258964538,-8251.220703125,304.0887451171875,0.8171715140342712,0.454038918018341,0.411354124546051,292.3384094238281,297.1499938964844,293.1499938964844,0.5982235074043274,-10001.09375,304.06317138671875,0.8546342253684998,0.5254409313201904,0.4993623793125152,292.2650146484375,297.1499938964844,293.1499938964844,0.6460212469100952,-7839.8349609375,304.0514221191406,0.8718670010566711,0.5588743686676025,0.3917267620563507,292.2003479003906,297.1499938964844,293.1499938964844,0.8289320468902588,-12853.498046875,304.02703857421875,0.9343500733375548,0.679817795753479,0.6431863903999329,292.6636962890625,297.1499938964844,293.1499938964844,0.1225949600338935,-13769.0615234375,304.127685546875,0.5599305033683777,0.1464157849550247,0.684833288192749,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4957275390625,1.0,0.6368721723556519,0.4266566634178161,0.4266566634178161,1.0,1.0,-3.1585164070129395,1.0091618299484253,2.1493544578552246,0.2993408143520355,0.0,0.0,1.0,234.5707397460937,258.0,66.74505615234375,-26648.845703125,3058.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.480712890625,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380615234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475513218902,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.502678394317627,-8294.9609375,304.0932312011719,0.8184093236923218,0.4574795067310333,0.4145358502864837,292.3648986816406,297.1499938964844,293.1499938964844,0.6042455434799194,-10074.6083984375,304.0679931640625,0.8565362095832825,0.5305178165435791,0.504241406917572,292.2928466796875,297.1499938964844,293.1499938964844,0.6530707478523254,-7902.33056640625,304.0565185546875,0.8740499019622803,0.5646199584007263,0.3957922160625458,292.2289123535156,297.1499938964844,293.1499938964844,0.8373485207557678,-12946.537109375,304.0340881347656,0.9367274045944214,0.6862392425537109,0.649314820766449,292.6863708496094,297.1499938964844,293.1499938964844,0.1240629181265831,-13895.0703125,304.1290588378906,0.5619702339172363,0.1481247842311859,0.6928983926773071,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419236660003662,0.4264891743659973,0.4264891743659973,1.0,1.0,-3.190164089202881,1.0203664302825928,2.169797658920288,0.3034919202327728,0.0,0.0,1.0,236.88023376464844,261.0,91.61590576171876,-27093.109375,3138.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.55877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454885005950928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550888065248,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106909871101379,-8392.8798828125,304.0987548828125,0.8205632567405701,0.463861733675003,0.4204365909099579,292.4154052734375,297.1499938964844,293.1499938964844,0.6171925663948059,-10235.16796875,304.0736999511719,0.8600406646728516,0.5401610136032104,0.5135042071342468,292.34576416015625,297.1499938964844,293.1499938964844,0.6681670546531677,-8038.10986328125,304.0624694824219,0.8781005144119263,0.5755982398986816,0.4035516381263733,292.2833557128906,297.1499938964844,293.1499938964844,0.8554227948188782,-13150.7265625,304.0425109863281,0.9410917162895204,0.6985298991203308,0.6610291600227356,292.7288513183594,297.1499938964844,293.1499938964844,0.1270586401224136,-14154.97265625,304.13104248046875,0.5655402541160583,0.1512500196695327,0.7077013850212097,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.651490330696106,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.2496161460876465,1.0415236949920654,2.208092451095581,0.311398297548294,0.0,0.0,1.0,241.3724822998047,264.0,68.73470306396484,-27700.37109375,3293.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596141457557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694245385006,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106909871101379,-8392.8798828125,304.0987548828125,0.8205632567405701,0.463861733675003,0.4204365909099579,292.4154052734375,297.1499938964844,293.1499938964844,0.6171925663948059,-10235.16796875,304.0736999511719,0.8600406646728516,0.5401610136032104,0.5135042071342468,292.34576416015625,297.1499938964844,293.1499938964844,0.6681670546531677,-8038.10986328125,304.0624694824219,0.8781005144119263,0.5755982398986816,0.4035516381263733,292.2833557128906,297.1499938964844,293.1499938964844,0.8554227948188782,-13150.7265625,304.0425109863281,0.9410917162895204,0.6985298991203308,0.6610291600227356,292.7288513183594,297.1499938964844,293.1499938964844,0.1270586401224136,-14154.97265625,304.13104248046875,0.5655402541160583,0.1512500196695327,0.7077013850212097,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.651490330696106,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.2496161460876465,1.0415236949920654,2.208092451095581,0.311398297548294,0.0,0.0,1.0,241.3724822998047,264.0,68.73470306396484,-27700.37109375,3293.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596141457557678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694245385006,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182591080665588,-8485.4091796875,304.1031799316406,0.8223201632499695,0.4696079194545746,0.4257673323154449,292.4627990722656,297.1499938964844,293.1499938964844,0.629742443561554,-10390.55859375,304.07818603515625,0.8631584048271179,0.5491549372673035,0.5221530795097351,292.3952331542969,297.1499938964844,293.1499938964844,0.6828998327255249,-8170.37109375,304.0670471191406,0.881751298904419,0.5859335660934448,0.4108607470989227,292.3343505859375,297.1499938964844,293.1499938964844,0.873085081577301,-13350.48828125,304.0488586425781,0.9449675679206848,0.7101356387138367,0.6720946431159973,292.7678527832031,297.1499938964844,293.1499938964844,0.129792034626007,-14391.4873046875,304.1328125,0.56847083568573,0.1540042459964752,0.7208186984062195,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603973507881165,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.304299831390381,1.0611302852630615,2.24316954612732,0.3188176155090332,0.0,0.0,1.0,245.7241668701172,267.0,50.6638298034668,-28243.41796875,3441.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726102232933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826138705946,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182591080665588,-8485.4091796875,304.1031799316406,0.8223201632499695,0.4696079194545746,0.4257673323154449,292.4627990722656,297.1499938964844,293.1499938964844,0.629742443561554,-10390.55859375,304.07818603515625,0.8631584048271179,0.5491549372673035,0.5221530795097351,292.3952331542969,297.1499938964844,293.1499938964844,0.6828998327255249,-8170.37109375,304.0670471191406,0.881751298904419,0.5859335660934448,0.4108607470989227,292.3343505859375,297.1499938964844,293.1499938964844,0.873085081577301,-13350.48828125,304.0488586425781,0.9449675679206848,0.7101356387138367,0.6720946431159973,292.7678527832031,297.1499938964844,293.1499938964844,0.129792034626007,-14391.4873046875,304.1328125,0.56847083568573,0.1540042459964752,0.7208186984062195,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603973507881165,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.304299831390381,1.0611302852630615,2.24316954612732,0.3188176155090332,0.0,0.0,1.0,245.7241668701172,267.0,50.6638298034668,-28243.41796875,3441.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726102232933044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826138705946,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.523911714553833,-8552.57421875,304.1092529296875,0.8236498236656189,0.4747073352336883,0.4305278360843658,292.5075378417969,297.1499938964844,293.1499938964844,0.640130341053009,-10516.6455078125,304.08465576171875,0.8658431172370911,0.5574893355369568,0.530190646648407,292.4417724609375,297.1499938964844,293.1499938964844,0.6953710913658142,-8280.2646484375,304.0737609863281,0.8849563002586365,0.5956159830093384,0.4177225232124328,292.3825378417969,297.1499938964844,293.1499938964844,0.8879843950271606,-13515.5419921875,304.0575256347656,0.9483085870742798,0.721031129360199,0.6825066208839417,292.8037414550781,297.1499938964844,293.1499938964844,0.1319174468517303,-14571.392578125,304.13494873046875,0.5707841515541077,0.156407281756401,0.7323629260063171,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686891317367554,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354351043701172,1.0792344808578491,2.2751166820526123,0.325771301984787,0.0,0.0,1.0,249.9975433349609,270.0,65.59220886230469,-28884.83984375,3581.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850523352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952410330995,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.523911714553833,-8552.57421875,304.1092529296875,0.8236498236656189,0.4747073352336883,0.4305278360843658,292.5075378417969,297.1499938964844,293.1499938964844,0.640130341053009,-10516.6455078125,304.08465576171875,0.8658431172370911,0.5574893355369568,0.530190646648407,292.4417724609375,297.1499938964844,293.1499938964844,0.6953710913658142,-8280.2646484375,304.0737609863281,0.8849563002586365,0.5956159830093384,0.4177225232124328,292.3825378417969,297.1499938964844,293.1499938964844,0.8879843950271606,-13515.5419921875,304.0575256347656,0.9483085870742798,0.721031129360199,0.6825066208839417,292.8037414550781,297.1499938964844,293.1499938964844,0.1319174468517303,-14571.392578125,304.13494873046875,0.5707841515541077,0.156407281756401,0.7323629260063171,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686891317367554,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354351043701172,1.0792344808578491,2.2751166820526123,0.325771301984787,0.0,0.0,1.0,249.9975433349609,270.0,65.59220886230469,-28884.83984375,3581.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850523352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952410330995,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.529792845249176,-8623.791015625,304.1130065917969,0.8245826363563538,0.4792140126228332,0.4347481429576874,292.5497131347656,297.1499938964844,293.1499938964844,0.6509080529212952,-10648.830078125,304.08843994140625,0.8681119084358215,0.565209150314331,0.5376404523849487,292.48541259765625,297.1499938964844,293.1499938964844,0.7083442211151123,-8395.6396484375,304.0775146484375,0.8877421021461487,0.6047081351280212,0.4241640269756317,292.4278259277344,297.1499938964844,293.1499938964844,0.903541088104248,-13690.3193359375,304.0623779296875,0.951158344745636,0.7312877774238586,0.6923011541366577,292.8367614746094,297.1499938964844,293.1499938964844,0.1339782774448394,-14747.662109375,304.13653564453125,0.5725264549255371,0.1584777534008026,0.7424041628837585,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763936877250671,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.3999929428100586,1.0959112644195557,2.304081678390503,0.3322781026363373,0.0,0.0,1.0,254.1969146728516,273.0,45.826698303222656,-29342.73046875,3714.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966246366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069854764267,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.529792845249176,-8623.791015625,304.1130065917969,0.8245826363563538,0.4792140126228332,0.4347481429576874,292.5497131347656,297.1499938964844,293.1499938964844,0.6509080529212952,-10648.830078125,304.08843994140625,0.8681119084358215,0.565209150314331,0.5376404523849487,292.48541259765625,297.1499938964844,293.1499938964844,0.7083442211151123,-8395.6396484375,304.0775146484375,0.8877421021461487,0.6047081351280212,0.4241640269756317,292.4278259277344,297.1499938964844,293.1499938964844,0.903541088104248,-13690.3193359375,304.0623779296875,0.951158344745636,0.7312877774238586,0.6923011541366577,292.8367614746094,297.1499938964844,293.1499938964844,0.1339782774448394,-14747.662109375,304.13653564453125,0.5725264549255371,0.1584777534008026,0.7424041628837585,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763936877250671,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.3999929428100586,1.0959112644195557,2.304081678390503,0.3322781026363373,0.0,0.0,1.0,254.1969146728516,273.0,45.826698303222656,-29342.73046875,3714.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966246366500854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.18044406210538e-05,0.0,0.0007069854764267,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325176119804382,-8656.69140625,304.1147766113281,0.8249120116233826,0.4812520146369934,0.4366667568683624,292.5699157714844,297.1499938964844,293.1499938964844,0.6560819149017334,-10712.0810546875,304.0902404785156,0.8691006302833557,0.5688457489013672,0.5411561727523804,292.5061950683594,297.1499938964844,293.1499938964844,0.7146345376968384,-8451.40234375,304.0792541503906,0.8889898657798767,0.6090406179428101,0.4272370338439941,292.4494323730469,297.1499938964844,293.1499938964844,0.9110982418060304,-13775.0224609375,304.0645751953125,0.9524178504943848,0.7361853718757629,0.6969830989837646,292.852294921875,297.1499938964844,293.1499938964844,0.1349103450775146,-14827.193359375,304.1372985839844,0.573203444480896,0.1593965142965316,0.7468981146812439,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800375580787659,0.4261344671249389,0.4261344671249389,1.0,1.0,-3.4212629795074463,1.103748083114624,2.3175148963928223,0.335375964641571,0.0,0.0,1.0,256.2689514160156,273.0,39.69597625732422,-29557.51171875,3778.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020506858825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124922121874,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341318845748901,-8674.6494140625,304.11822509765625,0.8251467943191528,0.4831384122371673,0.4384573400020599,292.5896301269531,297.1499938964844,293.1499938964844,0.6599384546279907,-10757.37890625,304.0940856933594,0.8699880242347717,0.5723253488540649,0.5445322394371033,292.5264587402344,297.1499938964844,293.1499938964844,0.7195247411727905,-8493.27734375,304.0832214355469,0.8901364207267761,0.6132199168205261,0.4302107691764831,292.4705505371094,297.1499938964844,293.1499938964844,0.916942298412323,-13837.8134765625,304.0694580078125,0.9535635709762572,0.7409133911132812,0.7015185952186584,292.8671875,297.1499938964844,293.1499938964844,0.1355344355106353,-14877.7119140625,304.1384582519531,0.5737562775611877,0.1602405309677124,0.7510612607002258,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835474967956543,0.4261970221996307,0.4261970221996307,1.0,1.0,-3.4415183067321777,1.1112573146820068,2.330260992050171,0.3383744359016418,0.0,0.0,1.0,258.3290100097656,276.0,66.21414184570312,-29896.298828125,3840.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074652910232544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.000717987306416,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.538244903087616,-8723.5478515625,304.1219482421875,0.8253301978111267,0.4864970743656158,0.4416534602642059,292.6274719238281,297.1499938964844,293.1499938964844,0.6687924265861511,-10864.5888671875,304.0979309082031,0.8714525103569031,0.5788466334342957,0.550859272480011,292.5651550292969,297.1499938964844,293.1499938964844,0.7306039333343506,-8590.6474609375,304.08697509765625,0.8921217322349548,0.6211677193641663,0.4358580410480499,292.51104736328125,297.1499938964844,293.1499938964844,0.9302418231964112,-13985.59375,304.0740966796875,0.9555121660232544,0.7499152421951294,0.7101388573646545,292.895263671875,297.1499938964844,293.1499938964844,0.1369481831789016,-14996.71875,304.13995361328125,0.5744975805282593,0.1617119014263153,0.758414089679718,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901687979698181,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789814949035645,1.1252930164337158,2.3536884784698486,0.3440649211406708,0.0,0.0,1.0,262.4188537597656,279.0,47.68048477172852,-30294.578125,3958.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178204655647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284965249709,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.538244903087616,-8723.5478515625,304.1219482421875,0.8253301978111267,0.4864970743656158,0.4416534602642059,292.6274719238281,297.1499938964844,293.1499938964844,0.6687924265861511,-10864.5888671875,304.0979309082031,0.8714525103569031,0.5788466334342957,0.550859272480011,292.5651550292969,297.1499938964844,293.1499938964844,0.7306039333343506,-8590.6474609375,304.08697509765625,0.8921217322349548,0.6211677193641663,0.4358580410480499,292.51104736328125,297.1499938964844,293.1499938964844,0.9302418231964112,-13985.59375,304.0740966796875,0.9555121660232544,0.7499152421951294,0.7101388573646545,292.895263671875,297.1499938964844,293.1499938964844,0.1369481831789016,-14996.71875,304.13995361328125,0.5744975805282593,0.1617119014263153,0.758414089679718,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901687979698181,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789814949035645,1.1252930164337158,2.3536884784698486,0.3440649211406708,0.0,0.0,1.0,262.4188537597656,279.0,47.68048477172852,-30294.578125,3958.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178204655647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284965249709,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419466495513916,-8767.5400390625,304.1251220703125,0.825200617313385,0.4893405437469482,0.4443891644477844,292.66326904296875,297.1499938964844,293.1499938964844,0.6772398948669434,-10966.724609375,304.1011962890625,0.8725734949111938,0.5848217010498047,0.5566723942756653,292.6015014648437,297.1499938964844,293.1499938964844,0.7413578629493713,-8685.01953125,304.0900573730469,0.8937768936157227,0.6286114454269409,0.4411547183990478,292.5491638183594,297.1499938964844,293.1499938964844,0.9431873559951782,-14129.40234375,304.07781982421875,0.95710426568985,0.7583673000335693,0.7182415127754211,292.9211120605469,297.1499938964844,293.1499938964844,0.1381669789552688,-15099.32421875,304.1412658691406,0.574821412563324,0.1629179418087005,0.764564037322998,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962928175926208,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.5127830505371094,1.138150334358215,2.3746325969696045,0.3493916690349579,0.0,0.0,1.0,266.4385681152344,282.0,35.54376602172852,-30649.982421875,4068.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273426651954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381603354588,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419466495513916,-8767.5400390625,304.1251220703125,0.825200617313385,0.4893405437469482,0.4443891644477844,292.66326904296875,297.1499938964844,293.1499938964844,0.6772398948669434,-10966.724609375,304.1011962890625,0.8725734949111938,0.5848217010498047,0.5566723942756653,292.6015014648437,297.1499938964844,293.1499938964844,0.7413578629493713,-8685.01953125,304.0900573730469,0.8937768936157227,0.6286114454269409,0.4411547183990478,292.5491638183594,297.1499938964844,293.1499938964844,0.9431873559951782,-14129.40234375,304.07781982421875,0.95710426568985,0.7583673000335693,0.7182415127754211,292.9211120605469,297.1499938964844,293.1499938964844,0.1381669789552688,-15099.32421875,304.1412658691406,0.574821412563324,0.1629179418087005,0.764564037322998,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962928175926208,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.5127830505371094,1.138150334358215,2.3746325969696045,0.3493916690349579,0.0,0.0,1.0,266.4385681152344,282.0,35.54376602172852,-30649.982421875,4068.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273426651954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381603354588,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437542796134949,-8786.7548828125,304.1302490234375,0.8247412443161011,0.4916519224643707,0.4466591477394104,292.6973876953125,297.1499938964844,293.1499938964844,0.68345046043396,-11039.25,304.10693359375,0.8733325004577637,0.5902316570281982,0.5619660019874573,292.6358947753906,297.1499938964844,293.1499938964844,0.7497945427894592,-8757.03125,304.0957946777344,0.8950815200805664,0.6355265974998474,0.4460933804512024,292.58544921875,297.1499938964844,293.1499938964844,0.953317642211914,-14238.29296875,304.08477783203125,0.9583224654197692,0.766229510307312,0.7258079648017883,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361901044845,-15151.734375,304.1430053710937,0.5747494101524353,0.1638756990432739,0.769608199596405,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019413709640503,0.426893949508667,0.426893949508667,1.0,1.0,-3.54299545288086,1.14985454082489,2.393141031265259,0.3543681204319,0.0,0.0,1.0,270.4170227050781,285.0,54.61421203613281,-31121.48828125,4171.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365670204162598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475218735635,0.0,0.0,535.619140625,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437542796134949,-8786.7548828125,304.1302490234375,0.8247412443161011,0.4916519224643707,0.4466591477394104,292.6973876953125,297.1499938964844,293.1499938964844,0.68345046043396,-11039.25,304.10693359375,0.8733325004577637,0.5902316570281982,0.5619660019874573,292.6358947753906,297.1499938964844,293.1499938964844,0.7497945427894592,-8757.03125,304.0957946777344,0.8950815200805664,0.6355265974998474,0.4460933804512024,292.58544921875,297.1499938964844,293.1499938964844,0.953317642211914,-14238.29296875,304.08477783203125,0.9583224654197692,0.766229510307312,0.7258079648017883,292.9449768066406,297.1499938964844,293.1499938964844,0.1388361901044845,-15151.734375,304.1430053710937,0.5747494101524353,0.1638756990432739,0.769608199596405,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019413709640503,0.426893949508667,0.426893949508667,1.0,1.0,-3.54299545288086,1.14985454082489,2.393141031265259,0.3543681204319,0.0,0.0,1.0,270.4170227050781,285.0,54.61421203613281,-31121.48828125,4171.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.7365670204162598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475218735635,0.0,0.0,535.619140625,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.545884370803833,-8811.267578125,304.1332702636719,0.823991596698761,0.4934882223606109,0.44849494099617,292.7297668457031,297.1499938964844,293.1499938964844,0.6901240348815918,-11119.033203125,304.11016845703125,0.8737695217132568,0.5951277017593384,0.5667668581008911,292.66827392578125,297.1499938964844,293.1499938964844,0.7588559985160828,-8835.8369140625,304.0987548828125,0.896083652973175,0.6419840455055237,0.4507035613059997,292.61968994140625,297.1499938964844,293.1499938964844,0.9642354249954224,-14358.5126953125,304.0882873535156,0.959223449230194,0.7735844254493713,0.7328795790672302,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322680473327,-15208.935546875,304.1441955566406,0.5743253827095032,0.1646049618721008,0.7736181616783142,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071381211280823,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569859027862549,1.160486340522766,2.4093728065490723,0.3590138852596283,0.0,0.0,1.0,274.3385314941406,288.0,39.68686676025391,-31423.833984375,4265.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451306581497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562129176221,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.545884370803833,-8811.267578125,304.1332702636719,0.823991596698761,0.4934882223606109,0.44849494099617,292.7297668457031,297.1499938964844,293.1499938964844,0.6901240348815918,-11119.033203125,304.11016845703125,0.8737695217132568,0.5951277017593384,0.5667668581008911,292.66827392578125,297.1499938964844,293.1499938964844,0.7588559985160828,-8835.8369140625,304.0987548828125,0.896083652973175,0.6419840455055237,0.4507035613059997,292.61968994140625,297.1499938964844,293.1499938964844,0.9642354249954224,-14358.5126953125,304.0882873535156,0.959223449230194,0.7735844254493713,0.7328795790672302,292.96697998046875,297.1499938964844,293.1499938964844,0.1395322680473327,-15208.935546875,304.1441955566406,0.5743253827095032,0.1646049618721008,0.7736181616783142,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071381211280823,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569859027862549,1.160486340522766,2.4093728065490723,0.3590138852596283,0.0,0.0,1.0,274.3385314941406,288.0,39.68686676025391,-31423.833984375,4265.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451306581497192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562129176221,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467473268508911,-8821.0361328125,304.1347351074219,0.823517382144928,0.4942306578159332,0.4492574036121368,292.745361328125,297.1499938964844,293.1499938964844,0.6932398080825806,-11156.142578125,304.1117248535156,0.8738783001899719,0.5973865985870361,0.5689910650253296,292.6837463378906,297.1499938964844,293.1499938964844,0.7631985545158386,-8873.4970703125,304.10015869140625,0.8964840173721313,0.645045816898346,0.452893853187561,292.6361083984375,297.1499938964844,293.1499938964844,0.969478189945221,-14416.087890625,304.0899658203125,0.9595706462860109,0.7770776748657227,0.7362444996833801,292.9773254394531,297.1499938964844,293.1499938964844,0.1398088783025741,-15231.4638671875,304.1447448730469,0.5739955902099609,0.1648905575275421,0.7752651572227478,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095760107040405,0.427419364452362,0.427419364452362,1.0,1.0,-3.582118034362793,1.1654269695281982,2.416690826416016,0.3612228631973266,0.0,0.0,1.0,276.2754821777344,288.0,35.81113052368164,-31566.837890625,4310.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.7491223812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.0007602639961987,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
