time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465131998062134,-8816.1435546875,304.137939453125,0.8229738473892212,0.4948504567146301,0.4499172866344452,292.7606201171875,297.1499938964844,293.1499938964844,0.6950094699859619,-11175.1865234375,304.1154479980469,0.8739109635353088,0.599513053894043,0.5710989832878113,292.6988525390625,297.1499938964844,293.1499938964844,0.7661064267158508,-8897.1640625,304.1039123535156,0.8968130946159363,0.6479849219322205,0.4550070166587829,292.65216064453125,297.1499938964844,293.1499938964844,0.9729707837104796,-14451.57421875,304.0945129394531,0.9598444700241088,0.7804319858551025,0.7394930720329285,292.9872436523437,297.1499938964844,293.1499938964844,0.1397936642169952,-15226.671875,304.1457214355469,0.5735908150672913,0.165126770734787,0.7766953706741333,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119132280349731,0.4276174306869507,0.4276174306869507,1.0,1.0,-3.5936203002929688,1.1701267957687378,2.4234933853149414,0.3633613288402557,0.0,0.0,1.0,278.2035522460937,291.0,63.082950592041016,-31836.158203125,4352.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531518340110779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195528960321e-05,0.0,0.0007643533754162,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470357537269592,-8820.68359375,304.1410522460937,0.8216739892959595,0.4957452118396759,0.450921356678009,292.7900695800781,297.1499938964844,293.1499938964844,0.6998209953308105,-11231.673828125,304.1189270019531,0.8737463355064392,0.6034064888954163,0.5749601125717163,292.7276916503906,297.1499938964844,293.1499938964844,0.7734035849571228,-8959.89453125,304.1070861816406,0.8972587585449219,0.6535631418228149,0.4590021073818207,292.6830444335937,297.1499938964844,293.1499938964844,0.981749951839447,-14547.01953125,304.09832763671875,0.9601671695709229,0.7867823839187622,0.7456259727478027,293.0059509277344,297.1499938964844,293.1499938964844,0.1400085538625717,-15242.0146484375,304.14678955078125,0.5725580453872681,0.1654558628797531,0.7789103984832764,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162838578224182,0.4280470311641693,0.4280470311641693,1.0,1.0,-3.614325523376465,1.178794026374817,2.435531616210937,0.3674133718013763,0.0,0.0,1.0,282.0332946777344,294.0,47.42173767089844,-32103.7421875,4432.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608509659767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721670554019,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470357537269592,-8820.68359375,304.1410522460937,0.8216739892959595,0.4957452118396759,0.450921356678009,292.7900695800781,297.1499938964844,293.1499938964844,0.6998209953308105,-11231.673828125,304.1189270019531,0.8737463355064392,0.6034064888954163,0.5749601125717163,292.7276916503906,297.1499938964844,293.1499938964844,0.7734035849571228,-8959.89453125,304.1070861816406,0.8972587585449219,0.6535631418228149,0.4590021073818207,292.6830444335937,297.1499938964844,293.1499938964844,0.981749951839447,-14547.01953125,304.09832763671875,0.9601671695709229,0.7867823839187622,0.7456259727478027,293.0059509277344,297.1499938964844,293.1499938964844,0.1400085538625717,-15242.0146484375,304.14678955078125,0.5725580453872681,0.1654558628797531,0.7789103984832764,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162838578224182,0.4280470311641693,0.4280470311641693,1.0,1.0,-3.614325523376465,1.178794026374817,2.435531616210937,0.3674133718013763,0.0,0.0,1.0,282.0332946777344,294.0,47.42173767089844,-32103.7421875,4432.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608509659767151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721670554019,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961744248867035,0.4515126645565033,292.8180847167969,297.1499938964844,293.1499938964844,0.7042597532272339,-11283.810546875,304.12188720703125,0.8733375668525696,0.6068437099456787,0.5783964991569519,292.754638671875,297.1499938964844,293.1499938964844,0.7804901599884033,-9020.9521484375,304.10955810546875,0.8975067138671875,0.6587933897972107,0.46275794506073,292.712158203125,297.1499938964844,293.1499938964844,0.9902355670928956,-14639.4970703125,304.1014099121094,0.9602723717689514,0.792705237865448,0.7513589859008789,293.0231628417969,297.1499938964844,293.1499938964844,0.1401075273752212,-15247.970703125,304.1476745605469,0.5712801814079285,0.1656141877174377,0.7803476452827454,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202807068824768,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632319211959839,1.186601161956787,2.445718050003052,0.3712075352668762,0.0,0.0,1.0,285.8004455566406,297.0,38.06777572631836,-32341.103515625,4505.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678654789924622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792858523316,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471559762954712,-8820.4482421875,304.1438293457031,0.8201241493225098,0.4961744248867035,0.4515126645565033,292.8180847167969,297.1499938964844,293.1499938964844,0.7042597532272339,-11283.810546875,304.12188720703125,0.8733375668525696,0.6068437099456787,0.5783964991569519,292.754638671875,297.1499938964844,293.1499938964844,0.7804901599884033,-9020.9521484375,304.10955810546875,0.8975067138671875,0.6587933897972107,0.46275794506073,292.712158203125,297.1499938964844,293.1499938964844,0.9902355670928956,-14639.4970703125,304.1014099121094,0.9602723717689514,0.792705237865448,0.7513589859008789,293.0231628417969,297.1499938964844,293.1499938964844,0.1401075273752212,-15247.970703125,304.1476745605469,0.5712801814079285,0.1656141877174377,0.7803476452827454,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202807068824768,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632319211959839,1.186601161956787,2.445718050003052,0.3712075352668762,0.0,0.0,1.0,285.8004455566406,297.0,38.06777572631836,-32341.103515625,4505.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678654789924622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792858523316,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.545508623123169,-8797.1787109375,304.14849853515625,0.8183209300041199,0.4961814284324646,0.4517197906970978,292.8449401855469,297.1499938964844,293.1499938964844,0.7065317630767822,-11307.7216796875,304.1272888183594,0.8726635575294495,0.6098093390464783,0.5813970565795898,292.7802734375,297.1499938964844,293.1499938964844,0.7853546738624573,-9060.9423828125,304.11474609375,0.897517204284668,0.6636097431182861,0.4662405252456665,292.74005126953125,297.1499938964844,293.1499938964844,0.9959845542907716,-14698.5615234375,304.1077880859375,0.9601262807846068,0.7981439232826233,0.7566575407981873,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488564252853,-15211.990234375,304.1490173339844,0.5697651505470276,0.1656143069267273,0.7810842394828796,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239216566085815,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.647632360458374,1.193560242652893,2.4540719985961914,0.3747516572475433,0.0,0.0,1.0,289.5342712402344,300.0,57.5337142944336,-32699.6796875,4570.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.774714469909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862366619519,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.545508623123169,-8797.1787109375,304.14849853515625,0.8183209300041199,0.4961814284324646,0.4517197906970978,292.8449401855469,297.1499938964844,293.1499938964844,0.7065317630767822,-11307.7216796875,304.1272888183594,0.8726635575294495,0.6098093390464783,0.5813970565795898,292.7802734375,297.1499938964844,293.1499938964844,0.7853546738624573,-9060.9423828125,304.11474609375,0.897517204284668,0.6636097431182861,0.4662405252456665,292.74005126953125,297.1499938964844,293.1499938964844,0.9959845542907716,-14698.5615234375,304.1077880859375,0.9601262807846068,0.7981439232826233,0.7566575407981873,293.0390014648437,297.1499938964844,293.1499938964844,0.1397488564252853,-15211.990234375,304.1490173339844,0.5697651505470276,0.1656143069267273,0.7810842394828796,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239216566085815,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.647632360458374,1.193560242652893,2.4540719985961914,0.3747516572475433,0.0,0.0,1.0,289.5342712402344,300.0,57.5337142944336,-32699.6796875,4570.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.774714469909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862366619519,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443279147148132,-8781.056640625,304.15093994140625,0.8163260817527771,0.4958522915840149,0.451612651348114,292.87042236328125,297.1499938964844,293.1499938964844,0.7093777656555176,-11340.4609375,304.1300964355469,0.8717782497406006,0.6123653054237366,0.5840005874633789,292.8044738769531,297.1499938964844,293.1499938964844,0.7909731268882751,-9109.01171875,304.1171264648437,0.8973369598388672,0.6680721640586853,0.4694671332836151,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5126953125,304.0990295410156,0.9597910046577454,0.803240180015564,0.7615772485733032,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983381032943,-15187.7568359375,304.1497497558594,0.5680518746376038,0.1654722690582275,0.781169593334198,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272310853004456,0.4295748770236969,0.4295748770236969,1.0,1.0,-3.6605420112609854,1.1997642517089844,2.460777759552002,0.3780676424503326,0.0,0.0,1.0,293.20721435546875,303.0,44.2858772277832,-32900.7265625,4629.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810197472572327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357793621,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443279147148132,-8781.056640625,304.15093994140625,0.8163260817527771,0.4958522915840149,0.451612651348114,292.87042236328125,297.1499938964844,293.1499938964844,0.7093777656555176,-11340.4609375,304.1300964355469,0.8717782497406006,0.6123653054237366,0.5840005874633789,292.8044738769531,297.1499938964844,293.1499938964844,0.7909731268882751,-9109.01171875,304.1171264648437,0.8973369598388672,0.6680721640586853,0.4694671332836151,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5126953125,304.0990295410156,0.9597910046577454,0.803240180015564,0.7615772485733032,293.0535583496094,297.1499938964844,293.1499938964844,0.1394983381032943,-15187.7568359375,304.1497497558594,0.5680518746376038,0.1654722690582275,0.781169593334198,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272310853004456,0.4295748770236969,0.4295748770236969,1.0,1.0,-3.6605420112609854,1.1997642517089844,2.460777759552002,0.3780676424503326,0.0,0.0,1.0,293.20721435546875,303.0,44.2858772277832,-32900.7265625,4629.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810197472572327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357793621,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435992479324341,-8771.3271484375,304.152099609375,0.8152821063995361,0.495563268661499,0.4514487981796264,292.8827209472656,297.1499938964844,293.1499938964844,0.7106214165687561,-11354.66015625,304.1314697265625,0.8712873458862305,0.6134921908378601,0.5851611495018005,292.8160400390625,297.1499938964844,293.1499938964844,0.7936342358589172,-9131.732421875,304.1182556152344,0.897207498550415,0.6701725721359253,0.4709903597831726,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.3466796875,304.07940673828125,0.9596487283706664,0.805880606174469,0.7640451788902283,293.06036376953125,297.1499938964844,293.1499938964844,0.1393334716558456,-15172.3193359375,304.15008544921875,0.5671501159667969,0.1653573364019394,0.780997097492218,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287806272506714,0.4298599064350128,0.4298599064350128,1.0,1.0,-3.666336297988892,1.2026623487472534,2.4636738300323486,0.3796620666980743,0.0,0.0,1.0,294.9957275390625,303.0,40.88321304321289,-32997.1171875,4657.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.7839303016662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955895853228,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418553948402405,-8747.9892578125,304.1548767089844,0.8141992092132568,0.495180070400238,0.4512077271938324,292.894775390625,297.1499938964844,293.1499938964844,0.7105661034584045,-11351.5380859375,304.1349182128906,0.8707581758499146,0.6145071387290955,0.586224377155304,292.8274230957031,297.1499938964844,293.1499938964844,0.7948930859565735,-9140.896484375,304.1217346191406,0.897044837474823,0.672170877456665,0.4724500775337219,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.671875,304.0731201171875,0.9595289826393129,0.8084517121315002,0.7665443420410156,293.0668640136719,297.1499938964844,293.1499938964844,0.138910487294197,-15132.5498046875,304.1508483886719,0.5662229061126709,0.1652176529169082,0.7807101607322693,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.730269730091095,0.4301521480083465,0.4301521480083465,1.0,1.0,-3.671744585037232,1.2054418325424194,2.4663026332855225,0.3812295794486999,0.0,0.0,1.0,296.7620849609375,306.0,66.88584899902344,-33217.85546875,4683.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869037985801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986073032952,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394760370254517,-8717.0751953125,304.1571960449219,0.8118595480918884,0.494166612625122,0.4504909813404083,292.91815185546875,297.1499938964844,293.1499938964844,0.7118418216705322,-11365.1240234375,304.1377868652344,0.8695273995399475,0.6162349581718445,0.5880527496337891,292.8489074707031,297.1499938964844,293.1499938964844,0.7990777492523193,-9176.341796875,304.1241149902344,0.896580159664154,0.6759830117225647,0.47520712018013,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2470703125,304.0444641113281,0.9591422080993652,0.8133597373962402,0.7712935209274292,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813023567199,-15084.0302734375,304.15142822265625,0.5642529129981995,0.1648638546466827,0.7798102498054504,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330528497695923,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681032657623291,1.21052348613739,2.4705092906951904,0.3842233717441559,0.0,0.0,1.0,300.289306640625,309.0,51.23630905151367,-33399.12890625,4731.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043597335927,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394760370254517,-8717.0751953125,304.1571960449219,0.8118595480918884,0.494166612625122,0.4504909813404083,292.91815185546875,297.1499938964844,293.1499938964844,0.7118418216705322,-11365.1240234375,304.1377868652344,0.8695273995399475,0.6162349581718445,0.5880527496337891,292.8489074707031,297.1499938964844,293.1499938964844,0.7990777492523193,-9176.341796875,304.1241149902344,0.896580159664154,0.6759830117225647,0.47520712018013,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2470703125,304.0444641113281,0.9591422080993652,0.8133597373962402,0.7712935209274292,293.0789794921875,297.1499938964844,293.1499938964844,0.1383813023567199,-15084.0302734375,304.15142822265625,0.5642529129981995,0.1648638546466827,0.7798102498054504,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330528497695923,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681032657623291,1.21052348613739,2.4705092906951904,0.3842233717441559,0.0,0.0,1.0,300.289306640625,309.0,51.23630905151367,-33399.12890625,4731.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043597335927,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369098782539368,-8684.0693359375,304.1590576171875,0.8093326091766357,0.4928415715694427,0.4494981467723846,292.9403686523437,297.1499938964844,293.1499938964844,0.7128701210021973,-11376.0283203125,304.14013671875,0.8681344389915466,0.6175985932350159,0.5895355343818665,292.8691101074219,297.1499938964844,293.1499938964844,0.8031908869743347,-9211.4482421875,304.1258850097656,0.8959988355636597,0.6795080900192261,0.4777877330780029,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.41796875,304.0150146484375,0.9586613178253174,0.8180505633354187,0.7758393883705139,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232091665268,-15033.548828125,304.1518859863281,0.5621686577796936,0.1644207090139389,0.7785052061080933,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356014847755432,0.4313965439796448,0.4313965439796448,1.0,1.0,-3.688628435134888,1.2150722742080688,2.4735562801361084,0.3870584368705749,0.0,0.0,1.0,303.7708435058594,312.0,41.9310302734375,-33558.0078125,4775.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095356170088,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369098782539368,-8684.0693359375,304.1590576171875,0.8093326091766357,0.4928415715694427,0.4494981467723846,292.9403686523437,297.1499938964844,293.1499938964844,0.7128701210021973,-11376.0283203125,304.14013671875,0.8681344389915466,0.6175985932350159,0.5895355343818665,292.8691101074219,297.1499938964844,293.1499938964844,0.8031908869743347,-9211.4482421875,304.1258850097656,0.8959988355636597,0.6795080900192261,0.4777877330780029,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.41796875,304.0150146484375,0.9586613178253174,0.8180505633354187,0.7758393883705139,293.09002685546875,297.1499938964844,293.1499938964844,0.1378232091665268,-15033.548828125,304.1518859863281,0.5621686577796936,0.1644207090139389,0.7785052061080933,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356014847755432,0.4313965439796448,0.4313965439796448,1.0,1.0,-3.688628435134888,1.2150722742080688,2.4735562801361084,0.3870584368705749,0.0,0.0,1.0,303.7708435058594,312.0,41.9310302734375,-33558.0078125,4775.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095356170088,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328238606452942,-8631.005859375,304.1627197265625,0.8065384030342102,0.4911741614341736,0.4482122361660003,292.96197509765625,297.1499938964844,293.1499938964844,0.7118980288505554,-11360.9189453125,304.1448669433594,0.8665111064910889,0.6185274720191956,0.5906394720077515,292.8886108398437,297.1499938964844,293.1499938964844,0.8052066564559937,-9226.7626953125,304.13037109375,0.8952013850212097,0.68267422914505,0.4801250696182251,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.197265625,304.00274658203125,0.9579476118087769,0.8222517967224121,0.7800094485282898,293.1001281738281,297.1499938964844,293.1499938964844,0.136907011270523,-14949.6650390625,304.1527404785156,0.5599368810653687,0.1638881862163543,0.7768299579620361,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379086017608643,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694226264953613,1.218980073928833,2.4752461910247803,0.3897044062614441,0.0,0.0,1.0,307.275634765625,315.0,59.87008285522461,-33835.93359375,4813.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027058243751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443869918,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328238606452942,-8631.005859375,304.1627197265625,0.8065384030342102,0.4911741614341736,0.4482122361660003,292.96197509765625,297.1499938964844,293.1499938964844,0.7118980288505554,-11360.9189453125,304.1448669433594,0.8665111064910889,0.6185274720191956,0.5906394720077515,292.8886108398437,297.1499938964844,293.1499938964844,0.8052066564559937,-9226.7626953125,304.13037109375,0.8952013850212097,0.68267422914505,0.4801250696182251,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.197265625,304.00274658203125,0.9579476118087769,0.8222517967224121,0.7800094485282898,293.1001281738281,297.1499938964844,293.1499938964844,0.136907011270523,-14949.6650390625,304.1527404785156,0.5599368810653687,0.1638881862163543,0.7768299579620361,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379086017608643,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694226264953613,1.218980073928833,2.4752461910247803,0.3897044062614441,0.0,0.0,1.0,307.275634765625,315.0,59.87008285522461,-33835.93359375,4813.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027058243751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443869918,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292453765869141,-8585.384765625,304.1644287109375,0.8035051822662354,0.4892031550407409,0.4466481208801269,292.9829406738281,297.1499938964844,293.1499938964844,0.7115029096603394,-11354.525390625,304.147216796875,0.8646835088729858,0.6190411448478699,0.5913501381874084,292.9068908691406,297.1499938964844,293.1499938964844,0.808098554611206,-9251.255859375,304.132080078125,0.8942543864250183,0.6855829954147339,0.4822708964347839,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6669921875,303.9820251464844,0.9570490121841432,0.8261623382568359,0.783835232257843,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510604619979,-14881.8330078125,304.153076171875,0.5575771927833557,0.1632692217826843,0.7747694253921509,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399714589118958,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.6979072093963614,1.2222923040390017,2.4756150245666504,0.3921712934970855,0.0,0.0,1.0,310.7659912109375,318.0,47.22102355957031,-33965.71484375,4846.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.8072907328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.7347823561285622e-05,0.0,0.0008192974491976,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292453765869141,-8585.384765625,304.1644287109375,0.8035051822662354,0.4892031550407409,0.4466481208801269,292.9829406738281,297.1499938964844,293.1499938964844,0.7115029096603394,-11354.525390625,304.147216796875,0.8646835088729858,0.6190411448478699,0.5913501381874084,292.9068908691406,297.1499938964844,293.1499938964844,0.808098554611206,-9251.255859375,304.132080078125,0.8942543864250183,0.6855829954147339,0.4822708964347839,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.6669921875,303.9820251464844,0.9570490121841432,0.8261623382568359,0.783835232257843,293.1094055175781,297.1499938964844,293.1499938964844,0.1361510604619979,-14881.8330078125,304.153076171875,0.5575771927833557,0.1632692217826843,0.7747694253921509,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399714589118958,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.6979072093963614,1.2222923040390017,2.4756150245666504,0.3921712934970855,0.0,0.0,1.0,310.7659912109375,318.0,47.22102355957031,-33965.71484375,4846.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.3671875,32040.0,0.0,0.0,0.8072907328605652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973659992218,1.8197638988494875,-2.7347823561285622e-05,0.0,0.0008192974491976,0.0,0.0,670.01416015625,0.0,0.0,0.0,0.9934343099594116,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273353457450867,-8561.044921875,304.165283203125,0.8019270896911621,0.4881038665771484,0.4457661211490631,292.99322509765625,297.1499938964844,293.1499938964844,0.7111097574234009,-11348.908203125,304.1484375,0.8637016415596008,0.6191349625587463,0.5915543437004089,292.9156494140625,297.1499938964844,293.1499938964844,0.8094387054443359,-9262.5869140625,304.1329040527344,0.8937401175498962,0.6869433522224426,0.4832798838615417,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2900390625,303.97216796875,0.9565616250038148,0.8280248045921326,0.785666286945343,293.1137390136719,297.1499938964844,293.1499938964844,0.1357524991035461,-14846.16015625,304.1532592773437,0.5563623905181885,0.1629323363304138,0.7736128568649292,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409181594848633,0.4331207275390625,0.4331207275390625,1.0,1.0,-3.6991183757781982,1.2237603664398191,2.4753577709198,0.3933560252189636,0.0,0.0,1.0,312.4969177246094,318.0,44.27894592285156,-34027.578125,4860.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8359375,33120.0,0.0,0.0,0.809375524520874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.8202035427093504,-2.7361038519302383e-05,0.0,0.0008214132976718,0.0,0.0,670.4998779296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248579978942871,-8529.048828125,304.1669921875,0.8003048896789551,0.4869245290756225,0.4448172450065613,293.0033874511719,297.1499938964844,293.1499938964844,0.7099505662918091,-11333.130859375,304.1508178710937,0.8626724481582642,0.6191224455833435,0.5916621685028076,292.9241943359375,297.1499938964844,293.1499938964844,0.8099873661994934,-9266.3203125,304.135009765625,0.8931933641433716,0.6882339119911194,0.4842453896999359,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.7021484375,303.9690856933594,0.9560341835021972,0.8297710418701172,0.7874222993850708,293.1178894042969,297.1499938964844,293.1499938964844,0.1352165788412094,-14797.44140625,304.15362548828125,0.5551245808601379,0.1625787764787674,0.7723854184150696,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.7418109178543091,0.4334951639175415,0.4334951639175415,1.0,1.0,-3.6999051570892334,1.2251068353652954,2.4747984409332275,0.394515186548233,0.0,0.0,1.0,314.225830078125,321.0,56.78424835205078,-34147.91796875,4873.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114456534385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235141867771,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205004215240479,-8473.572265625,304.1685791015625,0.7969245314598083,0.4843456447124481,0.4427150189876556,293.0232849121094,297.1499938964844,293.1499938964844,0.7083562016487122,-11312.0830078125,304.1531982421875,0.8604738116264343,0.6188044548034668,0.5915921330451965,292.9405212402344,297.1499938964844,293.1499938964844,0.8120919466018677,-9284.064453125,304.1365051269531,0.8920011520385742,0.6906423568725586,0.4860461354255676,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.81640625,303.9539794921875,0.9548320174217224,0.8330256342887878,0.7906525731086731,293.1256103515625,297.1499938964844,293.1499938964844,0.1343358755111694,-14718.7177734375,304.1539001464844,0.5525793433189392,0.161823496222496,0.7697179913520813,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434293031692505,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.7001373767852783,1.2274152040481567,2.472722291946411,0.3967402875423431,0.0,0.0,1.0,317.6777038574219,324.0,46.46524810791016,-34249.96875,4896.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815207839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273323182947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205004215240479,-8473.572265625,304.1685791015625,0.7969245314598083,0.4843456447124481,0.4427150189876556,293.0232849121094,297.1499938964844,293.1499938964844,0.7083562016487122,-11312.0830078125,304.1531982421875,0.8604738116264343,0.6188044548034668,0.5915921330451965,292.9405212402344,297.1499938964844,293.1499938964844,0.8120919466018677,-9284.064453125,304.1365051269531,0.8920011520385742,0.6906423568725586,0.4860461354255676,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.81640625,303.9539794921875,0.9548320174217224,0.8330256342887878,0.7906525731086731,293.1256103515625,297.1499938964844,293.1499938964844,0.1343358755111694,-14718.7177734375,304.1539001464844,0.5525793433189392,0.161823496222496,0.7697179913520813,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434293031692505,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.7001373767852783,1.2274152040481567,2.472722291946411,0.3967402875423431,0.0,0.0,1.0,317.6777038574219,324.0,46.46524810791016,-34249.96875,4896.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815207839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273323182947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157071352005005,-8412.3916015625,304.1703796386719,0.7934022545814514,0.4814799129962921,0.4403580725193023,293.04254150390625,297.1499938964844,293.1499938964844,0.7061206698417664,-11282.9990234375,304.1558532714844,0.8581316471099854,0.6181055307388306,0.5911669731140137,292.9559326171875,297.1499938964844,293.1499938964844,0.8137434124946594,-9297.7080078125,304.13824462890625,0.8907215595245361,0.6928215622901917,0.4876932799816131,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.193359375,303.9422302246094,0.9535220861434937,0.8360037803649902,0.7936344146728516,293.13262939453125,297.1499938964844,293.1499938964844,0.13338503241539,-14633.609375,304.1541748046875,0.5499759316444397,0.1610143482685089,0.7668033242225647,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448447346687317,0.4351083934307098,0.4351083934307098,1.0,1.0,-3.698854684829712,1.2292929887771606,2.4695615768432617,0.3988679945468902,0.0,0.0,1.0,321.0916748046875,327.0,45.30984115600586,-34355.4375,4914.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184487223625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306214003823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157071352005005,-8412.3916015625,304.1703796386719,0.7934022545814514,0.4814799129962921,0.4403580725193023,293.04254150390625,297.1499938964844,293.1499938964844,0.7061206698417664,-11282.9990234375,304.1558532714844,0.8581316471099854,0.6181055307388306,0.5911669731140137,292.9559326171875,297.1499938964844,293.1499938964844,0.8137434124946594,-9297.7080078125,304.13824462890625,0.8907215595245361,0.6928215622901917,0.4876932799816131,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.193359375,303.9422302246094,0.9535220861434937,0.8360037803649902,0.7936344146728516,293.13262939453125,297.1499938964844,293.1499938964844,0.13338503241539,-14633.609375,304.1541748046875,0.5499759316444397,0.1610143482685089,0.7668033242225647,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448447346687317,0.4351083934307098,0.4351083934307098,1.0,1.0,-3.698854684829712,1.2292929887771606,2.4695615768432617,0.3988679945468902,0.0,0.0,1.0,321.0916748046875,327.0,45.30984115600586,-34355.4375,4914.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184487223625183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306214003823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105215907096863,-8346.09375,304.1722412109375,0.7897400856018066,0.4783702194690704,0.4377742707729339,293.0612487792969,297.1499938964844,293.1499938964844,0.7032588720321655,-11246.1259765625,304.15869140625,0.8556356430053711,0.6170338988304138,0.590395450592041,292.9712829589844,297.1499938964844,293.1499938964844,0.8148199915885925,-9306.0986328125,304.140380859375,0.88929283618927,0.694625735282898,0.4891168177127838,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5810546875,303.9340515136719,0.9520660638809204,0.8386660218238831,0.7963321805000305,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733031749725,-14542.9296875,304.15447998046875,0.5473116636276245,0.1601537615060806,0.7636750340461731,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460657954216003,0.435945063829422,0.435945063829422,1.0,1.0,-3.696014404296875,1.2306207418441772,2.465393543243408,0.4007911682128906,0.0,0.0,1.0,324.4964904785156,330.0,46.70640182495117,-34456.12109375,4927.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212291598320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334431913681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105215907096863,-8346.09375,304.1722412109375,0.7897400856018066,0.4783702194690704,0.4377742707729339,293.0612487792969,297.1499938964844,293.1499938964844,0.7032588720321655,-11246.1259765625,304.15869140625,0.8556356430053711,0.6170338988304138,0.590395450592041,292.9712829589844,297.1499938964844,293.1499938964844,0.8148199915885925,-9306.0986328125,304.140380859375,0.88929283618927,0.694625735282898,0.4891168177127838,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5810546875,303.9340515136719,0.9520660638809204,0.8386660218238831,0.7963321805000305,293.1390380859375,297.1499938964844,293.1499938964844,0.1323733031749725,-14542.9296875,304.15447998046875,0.5473116636276245,0.1601537615060806,0.7636750340461731,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460657954216003,0.435945063829422,0.435945063829422,1.0,1.0,-3.696014404296875,1.2306207418441772,2.465393543243408,0.4007911682128906,0.0,0.0,1.0,324.4964904785156,330.0,46.70640182495117,-34456.12109375,4927.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212291598320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334431913681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049965381622314,-8275.3740234375,304.17401123046875,0.7859580516815186,0.4750392138957977,0.4349938631057739,293.0794677734375,297.1499938964844,293.1499938964844,0.6997755765914917,-11201.564453125,304.1615905761719,0.8529857993125916,0.6155849695205688,0.5892740488052368,292.9863586425781,297.1499938964844,293.1499938964844,0.8152660727500916,-9308.8115234375,304.142822265625,0.8876972198486328,0.6960943937301636,0.4902878999710083,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.91015625,303.9295654296875,0.9504506587982178,0.8409931659698486,0.7987231016159058,293.1449279785156,297.1499938964844,293.1499938964844,0.1313005834817886,-14446.6640625,304.1547546386719,0.5445825457572937,0.1592395454645156,0.7603176832199097,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470898628234863,0.4368293583393097,0.4368293583393097,1.0,1.0,-3.691567897796631,1.2314879894256592,2.460080146789551,0.4026062488555908,0.0,0.0,1.0,327.89483642578125,333.0,48.60922622680664,-34547.12890625,4935.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235791325569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358281338587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049965381622314,-8275.3740234375,304.17401123046875,0.7859580516815186,0.4750392138957977,0.4349938631057739,293.0794677734375,297.1499938964844,293.1499938964844,0.6997755765914917,-11201.564453125,304.1615905761719,0.8529857993125916,0.6155849695205688,0.5892740488052368,292.9863586425781,297.1499938964844,293.1499938964844,0.8152660727500916,-9308.8115234375,304.142822265625,0.8876972198486328,0.6960943937301636,0.4902878999710083,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.91015625,303.9295654296875,0.9504506587982178,0.8409931659698486,0.7987231016159058,293.1449279785156,297.1499938964844,293.1499938964844,0.1313005834817886,-14446.6640625,304.1547546386719,0.5445825457572937,0.1592395454645156,0.7603176832199097,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470898628234863,0.4368293583393097,0.4368293583393097,1.0,1.0,-3.691567897796631,1.2314879894256592,2.460080146789551,0.4026062488555908,0.0,0.0,1.0,327.89483642578125,333.0,48.60922622680664,-34547.12890625,4935.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235791325569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358281338587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.502105176448822,-8238.31640625,304.1748962402344,0.7840203642845154,0.4732684195041656,0.4335224032402038,293.0884704589844,297.1499938964844,293.1499938964844,0.6978006958961487,-11176.39453125,304.1630554199219,0.8516029715538025,0.6147024631500244,0.5885753035545349,292.9936218261719,297.1499938964844,293.1499938964844,0.8153005838394165,-9308.53515625,304.1440734863281,0.8868545889854431,0.696731448173523,0.4908030033111572,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6279296875,303.9286193847656,0.9495843648910522,0.8420300483703613,0.7998016476631165,293.14764404296875,297.1499938964844,293.1499938964844,0.130744531750679,-14396.72265625,304.1549072265625,0.5431980490684509,0.1587645411491394,0.7585597634315491,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475297451019287,0.4372910261154175,0.4372910261154175,1.0,1.0,-3.688760042190552,1.231758713722229,2.4570014476776123,0.4034800827503204,0.0,0.0,1.0,329.58990478515625,333.0,49.455322265625,-34588.32421875,4938.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246021270751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368663256987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
