time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990981817245483,-8199.70703125,304.17584228515625,0.7820319533348083,0.4713913798332214,0.4319712519645691,293.0975952148437,297.1499938964844,293.1499938964844,0.6956539154052734,-11149.056640625,304.1645812988281,0.8501697778701782,0.6136903166770935,0.5877678990364075,293.0007629394531,297.1499938964844,293.1499938964844,0.815227746963501,-9307.3408203125,304.145263671875,0.8859823346138,0.6973124146461487,0.491279274225235,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4580078125,303.9284362792969,0.948674976825714,0.8429871201515198,0.8008071184158325,293.1502685546875,297.1499938964844,293.1499938964844,0.1301782727241516,-14345.8310546875,304.1550598144531,0.5418000817298889,0.1582795977592468,0.7567601203918457,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479223012924194,0.4377673864364624,0.4377673864364624,1.0,1.0,-3.6855409145355225,1.231916904449463,2.4536242485046387,0.404333621263504,0.0,0.0,1.0,331.2899475097656,336.0,50.25613784790039,-34626.3671875,4939.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255338668823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378119091503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927201867103576,-8117.61572265625,304.1778564453125,0.77790367603302,0.4673919677734375,0.4286189675331116,293.11590576171875,297.1499938964844,293.1499938964844,0.6908000111579895,-11087.3173828125,304.1678161621094,0.8471455574035645,0.6113035082817078,0.5857976675033569,293.0144958496094,297.1499938964844,293.1499938964844,0.8147608637809753,-9302.2197265625,304.1476135253906,0.8841560482978821,0.6983091235160828,0.4921172261238098,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3662109375,303.9306030273437,0.9467284083366394,0.8446539044380188,0.8025896549224854,293.1551513671875,297.1499938964844,293.1499938964844,0.1290164738893509,-14241.3037109375,304.1553039550781,0.5389713644981384,0.1572813391685485,0.7530414462089539,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485573887825012,0.4387654662132263,0.4387654662132263,1.0,1.0,-3.6778178215026855,1.2318787574768066,2.445939064025879,0.4059657454490661,0.0,0.0,1.0,334.6949157714844,339.0,51.73664855957031,-34692.42578125,4938.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271206617355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394223405048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927201867103576,-8117.61572265625,304.1778564453125,0.77790367603302,0.4673919677734375,0.4286189675331116,293.11590576171875,297.1499938964844,293.1499938964844,0.6908000111579895,-11087.3173828125,304.1678161621094,0.8471455574035645,0.6113035082817078,0.5857976675033569,293.0144958496094,297.1499938964844,293.1499938964844,0.8147608637809753,-9302.2197265625,304.1476135253906,0.8841560482978821,0.6983091235160828,0.4921172261238098,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3662109375,303.9306030273437,0.9467284083366394,0.8446539044380188,0.8025896549224854,293.1551513671875,297.1499938964844,293.1499938964844,0.1290164738893509,-14241.3037109375,304.1553039550781,0.5389713644981384,0.1572813391685485,0.7530414462089539,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485573887825012,0.4387654662132263,0.4387654662132263,1.0,1.0,-3.6778178215026855,1.2318787574768066,2.445939064025879,0.4059657454490661,0.0,0.0,1.0,334.6949157714844,339.0,51.73664855957031,-34692.42578125,4938.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271206617355347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394223405048,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860466122627258,-8031.5986328125,304.1796875,0.7736921906471252,0.4632013738155365,0.4250672161579132,293.13385009765625,297.1499938964844,293.1499938964844,0.6853265762329102,-11017.9091796875,304.1709899902344,0.843985915184021,0.6085256338119507,0.5834400057792664,293.0274963378906,297.1499938964844,293.1499938964844,0.8139051198959351,-9293.8203125,304.1498413085937,0.8822630643844604,0.6990987062454224,0.4928107559680938,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8271484375,303.93585205078125,0.9446533918380736,0.845995306968689,0.8040692210197449,293.1595764160156,297.1499938964844,293.1499938964844,0.1278226524591446,-14133.744140625,304.155517578125,0.5361317992210388,0.156251460313797,0.7491780519485474,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490103840827942,0.4398211240768432,0.4398211240768432,1.0,1.0,-3.6686758995056152,1.2314629554748535,2.4372129440307617,0.407526284456253,0.0,0.0,1.0,338.0641174316406,342.0,52.7799072265625,-34746.21484375,4933.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299556970596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422995451837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860466122627258,-8031.5986328125,304.1796875,0.7736921906471252,0.4632013738155365,0.4250672161579132,293.13385009765625,297.1499938964844,293.1499938964844,0.6853265762329102,-11017.9091796875,304.1709899902344,0.843985915184021,0.6085256338119507,0.5834400057792664,293.0274963378906,297.1499938964844,293.1499938964844,0.8139051198959351,-9293.8203125,304.1498413085937,0.8822630643844604,0.6990987062454224,0.4928107559680938,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8271484375,303.93585205078125,0.9446533918380736,0.845995306968689,0.8040692210197449,293.1595764160156,297.1499938964844,293.1499938964844,0.1278226524591446,-14133.744140625,304.155517578125,0.5361317992210388,0.156251460313797,0.7491780519485474,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490103840827942,0.4398211240768432,0.4398211240768432,1.0,1.0,-3.6686758995056152,1.2314629554748535,2.4372129440307617,0.407526284456253,0.0,0.0,1.0,338.0641174316406,342.0,52.7799072265625,-34746.21484375,4933.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299556970596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422995451837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789366424083709,-7939.59326171875,304.181640625,0.7693288922309875,0.4587328732013702,0.4213161766529083,293.1519775390625,297.1499938964844,293.1499938964844,0.6790175437927246,-10937.8076171875,304.1745300292969,0.8406103253364563,0.6052627563476562,0.5806819796562195,293.0406188964844,297.1499938964844,293.1499938964844,0.8123396039009094,-9278.9697265625,304.15252685546875,0.8801898956298828,0.6995465755462646,0.4933122992515564,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8115234375,303.9469299316406,0.9423118233680724,0.8468491435050964,0.8051663041114807,293.1643981933594,297.1499938964844,293.1499938964844,0.1264797300100326,-14012.310546875,304.15594482421875,0.5331121683120728,0.1550356447696685,0.7447949647903442,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492566108703613,0.4409702718257904,0.4409702718257904,1.0,1.0,-3.657498359680176,1.2305270433425903,2.426971197128296,0.4090417623519897,0.0,0.0,1.0,341.5161437988281,345.0,58.82096862792969,-34807.96875,4922.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831230640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435934432782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789366424083709,-7939.59326171875,304.181640625,0.7693288922309875,0.4587328732013702,0.4213161766529083,293.1519775390625,297.1499938964844,293.1499938964844,0.6790175437927246,-10937.8076171875,304.1745300292969,0.8406103253364563,0.6052627563476562,0.5806819796562195,293.0406188964844,297.1499938964844,293.1499938964844,0.8123396039009094,-9278.9697265625,304.15252685546875,0.8801898956298828,0.6995465755462646,0.4933122992515564,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8115234375,303.9469299316406,0.9423118233680724,0.8468491435050964,0.8051663041114807,293.1643981933594,297.1499938964844,293.1499938964844,0.1264797300100326,-14012.310546875,304.15594482421875,0.5331121683120728,0.1550356447696685,0.7447949647903442,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492566108703613,0.4409702718257904,0.4409702718257904,1.0,1.0,-3.657498359680176,1.2305270433425903,2.426971197128296,0.4090417623519897,0.0,0.0,1.0,341.5161437988281,345.0,58.82096862792969,-34807.96875,4922.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.831230640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435934432782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713643193244934,-7841.2373046875,304.1837158203125,0.764733076095581,0.4539879262447357,0.4173043370246887,293.1702880859375,297.1499938964844,293.1499938964844,0.67183518409729,-10846.5654296875,304.1783142089844,0.8369321227073669,0.6015025973320007,0.5774455070495605,293.0537414550781,297.1499938964844,293.1499938964844,0.8100226521492004,-9257.3896484375,304.1555480957031,0.8778443336486816,0.699653685092926,0.4935655295848846,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6279296875,303.96453857421875,0.9395631551742554,0.8471379280090332,0.8057353496551514,293.16973876953125,297.1499938964844,293.1499938964844,0.1248864009976387,-13868.0390625,304.1566162109375,0.5297139286994934,0.1535881608724594,0.739334762096405,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492024302482605,0.4422456920146942,0.4422456920146942,1.0,1.0,-3.643201351165772,1.228761911392212,2.41443943977356,0.4104044139385223,0.0,0.0,1.0,345.11041259765625,348.0,63.79118728637695,-34846.96484375,4903.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321148753166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444907725788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713643193244934,-7841.2373046875,304.1837158203125,0.764733076095581,0.4539879262447357,0.4173043370246887,293.1702880859375,297.1499938964844,293.1499938964844,0.67183518409729,-10846.5654296875,304.1783142089844,0.8369321227073669,0.6015025973320007,0.5774455070495605,293.0537414550781,297.1499938964844,293.1499938964844,0.8100226521492004,-9257.3896484375,304.1555480957031,0.8778443336486816,0.699653685092926,0.4935655295848846,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6279296875,303.96453857421875,0.9395631551742554,0.8471379280090332,0.8057353496551514,293.16973876953125,297.1499938964844,293.1499938964844,0.1248864009976387,-13868.0390625,304.1566162109375,0.5297139286994934,0.1535881608724594,0.739334762096405,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492024302482605,0.4422456920146942,0.4422456920146942,1.0,1.0,-3.643201351165772,1.228761911392212,2.41443943977356,0.4104044139385223,0.0,0.0,1.0,345.11041259765625,348.0,63.79118728637695,-34846.96484375,4903.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321148753166199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444907725788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674572050571441,-7790.3876953125,304.1846923828125,0.7624077796936035,0.4515404403209686,0.4152267873287201,293.1793212890625,297.1499938964844,293.1499938964844,0.6679725646972656,-10797.53515625,304.18017578125,0.8350333571434021,0.5994656085968018,0.5756739974021912,293.0601501464844,297.1499938964844,293.1499938964844,0.8086457252502441,-9244.720703125,304.1570129394531,0.876632034778595,0.6996115446090698,0.4936222434043884,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.2861328125,303.9753723144531,0.9381007552146912,0.8470957279205322,0.805840253829956,293.17242431640625,297.1499938964844,293.1499938964844,0.1240273639559745,-13790.17578125,304.156982421875,0.527948260307312,0.1528107821941375,0.736329197883606,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490671277046204,0.4429244697093963,0.4429244697093963,1.0,1.0,-3.635150194168091,1.2276452779769895,2.40750503540039,0.4110431671142578,0.0,0.0,1.0,346.89556884765625,348.0,65.70459747314453,-34859.890625,4891.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372069001197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496586233377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633366167545318,-7736.51611328125,304.1858825683594,0.7600810527801514,0.4490527510643005,0.4131123125553131,293.188232421875,297.1499938964844,293.1499938964844,0.6637488603591919,-10743.7099609375,304.182373046875,0.833111584186554,0.5973412394523621,0.5738185048103333,293.0664367675781,297.1499938964844,293.1499938964844,0.8068956732749939,-9228.5498046875,304.158935546875,0.8754099607467651,0.699515163898468,0.4936416447162628,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.31640625,303.989501953125,0.9366004467010498,0.8469372987747192,0.8058422803878784,293.175048828125,297.1499938964844,293.1499938964844,0.123101569712162,-13705.86328125,304.1573791503906,0.5261675119400024,0.1520108878612518,0.7332099080085754,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488728165626526,0.443627655506134,0.443627655506134,1.0,1.0,-3.62664794921875,1.226416826248169,2.40023136138916,0.4116659462451935,0.0,0.0,1.0,348.6618347167969,351.0,74.65962219238281,-34905.8515625,4878.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379871249198914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504504221491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547269344329834,-7623.619140625,304.188232421875,0.7554194927215576,0.4439549744129181,0.4087718725204468,293.2055969238281,297.1499938964844,293.1499938964844,0.6545963883399963,-10627.09375,304.1867980957031,0.829194188117981,0.5928507447242737,0.5698680281639099,293.07867431640625,297.1499938964844,293.1499938964844,0.8026739358901978,-9189.8623046875,304.1629638671875,0.8729263544082642,0.6991507411003113,0.4935608506202698,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9755859375,304.0247497558594,0.9334444999694824,0.8461896181106567,0.8054586052894592,293.1801147460937,297.1499938964844,293.1499938964844,0.1211354956030845,-13526.2236328125,304.158203125,0.5225738883018494,0.1503490358591079,0.7266796231269836,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483091354370117,0.4451062977313995,0.4451062977313995,1.0,1.0,-3.6082606315612793,1.223605751991272,2.3846547603607178,0.4128534495830536,0.0,0.0,1.0,352.1477355957031,354.0,86.8975601196289,-34978.25390625,4847.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391352891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516156813129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547269344329834,-7623.619140625,304.188232421875,0.7554194927215576,0.4439549744129181,0.4087718725204468,293.2055969238281,297.1499938964844,293.1499938964844,0.6545963883399963,-10627.09375,304.1867980957031,0.829194188117981,0.5928507447242737,0.5698680281639099,293.07867431640625,297.1499938964844,293.1499938964844,0.8026739358901978,-9189.8623046875,304.1629638671875,0.8729263544082642,0.6991507411003113,0.4935608506202698,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9755859375,304.0247497558594,0.9334444999694824,0.8461896181106567,0.8054586052894592,293.1801147460937,297.1499938964844,293.1499938964844,0.1211354956030845,-13526.2236328125,304.158203125,0.5225738883018494,0.1503490358591079,0.7266796231269836,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483091354370117,0.4451062977313995,0.4451062977313995,1.0,1.0,-3.6082606315612793,1.223605751991272,2.3846547603607178,0.4128534495830536,0.0,0.0,1.0,352.1477355957031,354.0,86.8975601196289,-34978.25390625,4847.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391352891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516156813129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.445961594581604,-7508.41845703125,304.1900939941406,0.750766932964325,0.4387165307998657,0.4043008089065552,293.2221374511719,297.1499938964844,293.1499938964844,0.6450079083442688,-10505.19140625,304.19049072265625,0.8251973390579224,0.5880870223045349,0.5656505823135376,293.09033203125,297.1499938964844,293.1499938964844,0.7980294823646545,-9147.857421875,304.1663513183594,0.8704109191894531,0.6985918283462524,0.4933402240276336,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.62890625,304.0644226074219,0.9301131963729858,0.844951868057251,0.8045973777770996,293.18487548828125,297.1499938964844,293.1499938964844,0.1191117092967033,-13340.935546875,304.1588439941406,0.518966555595398,0.1486185193061828,0.7198247909545898,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475404143333435,0.4466752409934997,0.4466752409934997,1.0,1.0,-3.588261842727661,1.220381498336792,2.367880344390869,0.4139671325683594,0.0,0.0,1.0,355.5681457519531,357.0,91.14327239990234,-35026.453125,4812.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446009159088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571625803597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.445961594581604,-7508.41845703125,304.1900939941406,0.750766932964325,0.4387165307998657,0.4043008089065552,293.2221374511719,297.1499938964844,293.1499938964844,0.6450079083442688,-10505.19140625,304.19049072265625,0.8251973390579224,0.5880870223045349,0.5656505823135376,293.09033203125,297.1499938964844,293.1499938964844,0.7980294823646545,-9147.857421875,304.1663513183594,0.8704109191894531,0.6985918283462524,0.4933402240276336,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.62890625,304.0644226074219,0.9301131963729858,0.844951868057251,0.8045973777770996,293.18487548828125,297.1499938964844,293.1499938964844,0.1191117092967033,-13340.935546875,304.1588439941406,0.518966555595398,0.1486185193061828,0.7198247909545898,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475404143333435,0.4466752409934997,0.4466752409934997,1.0,1.0,-3.588261842727661,1.220381498336792,2.367880344390869,0.4139671325683594,0.0,0.0,1.0,355.5681457519531,357.0,91.14327239990234,-35026.453125,4812.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446009159088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571625803597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367096722126007,-7386.05517578125,304.192138671875,0.7461308836936951,0.4333480894565582,0.3997128307819366,293.23785400390625,297.1499938964844,293.1499938964844,0.6345353126525879,-10371.564453125,304.1944580078125,0.8211138844490051,0.5830707550048828,0.5611950755119324,293.1014404296875,297.1499938964844,293.1499938964844,0.7923829555511475,-9096.7431640625,304.1703491210937,0.8678722977638245,0.6978487372398376,0.4929937720298767,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8935546875,304.1136474609375,0.9266300201416016,0.8432254791259766,0.8032968640327454,293.1893310546875,297.1499938964844,293.1499938964844,0.1169484630227088,-13141.6279296875,304.15948486328125,0.5153683423995972,0.1468328386545181,0.712710976600647,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465956807136536,0.4483296275138855,0.4483296275138855,1.0,1.0,-3.566844940185547,1.2167898416519165,2.35005521774292,0.4150127470493316,0.0,0.0,1.0,358.9339904785156,360.0,105.6063232421875,-35123.15234375,4772.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459256887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070027038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367096722126007,-7386.05517578125,304.192138671875,0.7461308836936951,0.4333480894565582,0.3997128307819366,293.23785400390625,297.1499938964844,293.1499938964844,0.6345353126525879,-10371.564453125,304.1944580078125,0.8211138844490051,0.5830707550048828,0.5611950755119324,293.1014404296875,297.1499938964844,293.1499938964844,0.7923829555511475,-9096.7431640625,304.1703491210937,0.8678722977638245,0.6978487372398376,0.4929937720298767,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8935546875,304.1136474609375,0.9266300201416016,0.8432254791259766,0.8032968640327454,293.1893310546875,297.1499938964844,293.1499938964844,0.1169484630227088,-13141.6279296875,304.15948486328125,0.5153683423995972,0.1468328386545181,0.712710976600647,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465956807136536,0.4483296275138855,0.4483296275138855,1.0,1.0,-3.566844940185547,1.2167898416519165,2.35005521774292,0.4150127470493316,0.0,0.0,1.0,358.9339904785156,360.0,105.6063232421875,-35123.15234375,4772.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459256887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585070027038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273046553134918,-7261.22265625,304.1937561035156,0.7415069341659546,0.4278587996959686,0.3950132429599762,293.2528076171875,297.1499938964844,293.1499938964844,0.6236381530761719,-10232.5068359375,304.19775390625,0.8169140815734863,0.5778079628944397,0.5565049052238464,293.112060546875,297.1499938964844,293.1499938964844,0.7862549424171448,-9041.7080078125,304.1737365722656,0.8653061389923096,0.6969261765480042,0.4925203919410705,293.1116027832031,297.1499938964844,293.1499938964844,0.9963176250457764,-14690.701171875,304.14849853515625,0.9230007529258728,0.8411242365837097,0.8015579581260681,293.1934509277344,297.1499938964844,293.1499938964844,0.1147420108318328,-12937.65625,304.1600036621094,0.5117906928062439,0.1450002491474151,0.7053788304328918,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.745489776134491,0.4500660598278045,0.4500660598278045,1.0,1.0,-3.5440690517425537,1.2128324508666992,2.3312366008758545,0.4159733951091766,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.86328125,4729.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466709852218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592634112574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273046553134918,-7261.22265625,304.1937561035156,0.7415069341659546,0.4278587996959686,0.3950132429599762,293.2528076171875,297.1499938964844,293.1499938964844,0.6236381530761719,-10232.5068359375,304.19775390625,0.8169140815734863,0.5778079628944397,0.5565049052238464,293.112060546875,297.1499938964844,293.1499938964844,0.7862549424171448,-9041.7080078125,304.1737365722656,0.8653061389923096,0.6969261765480042,0.4925203919410705,293.1116027832031,297.1499938964844,293.1499938964844,0.9963176250457764,-14690.701171875,304.14849853515625,0.9230007529258728,0.8411242365837097,0.8015579581260681,293.1934509277344,297.1499938964844,293.1499938964844,0.1147420108318328,-12937.65625,304.1600036621094,0.5117906928062439,0.1450002491474151,0.7053788304328918,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.745489776134491,0.4500660598278045,0.4500660598278045,1.0,1.0,-3.5440690517425537,1.2128324508666992,2.3312366008758545,0.4159733951091766,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.86328125,4729.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466709852218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592634112574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226075112819671,-7198.72216796875,304.1943359375,0.7392167448997498,0.4250751733779907,0.3926258981227875,293.260009765625,297.1499938964844,293.1499938964844,0.6181223392486572,-10162.1064453125,304.1990966796875,0.8147814869880676,0.5750916004180908,0.5540773868560791,293.1171264648437,297.1499938964844,293.1499938964844,0.7831199169158936,-9013.7177734375,304.17510986328125,0.8640375137329102,0.6964066624641418,0.4922411441802978,293.1188659667969,297.1499938964844,293.1499938964844,0.992673397064209,-14643.5703125,304.1553649902344,0.921253263950348,0.8401808738708496,0.800727128982544,293.19537353515625,297.1499938964844,293.1499938964844,0.1136392280459404,-12835.5166015625,304.1601867675781,0.5100275278091431,0.1440716683864593,0.7016421556472778,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.7448961734771729,0.4509594738483429,0.4509594738483429,1.0,1.0,-3.5324466228485107,1.2108019590377808,2.3216447830200195,0.4164423048496246,0.0,0.0,1.0,363.8721923828125,363.0,110.41757202148438,-35212.625,4706.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516499400138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643164765089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177843928337097,-7134.26318359375,304.1950378417969,0.7369391322135925,0.422267735004425,0.3902155458927154,293.2670288085937,297.1499938964844,293.1499938964844,0.6123784184455872,-10088.5087890625,304.2006225585937,0.8126205801963806,0.5723204016685486,0.551596999168396,293.1221008300781,297.1499938964844,293.1499938964844,0.7797098755836487,-8983.123046875,304.1767578125,0.8627787828445435,0.6958490014076233,0.4919353425502777,293.12548828125,297.1499938964844,293.1499938964844,0.988685429096222,-14593.328125,304.1616516113281,0.9195672869682312,0.8392783999443054,0.7999582886695862,293.1972045898437,297.1499938964844,293.1499938964844,0.112503707408905,-12729.91015625,304.160400390625,0.5082846879959106,0.14313805103302,0.6978736519813538,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442846298217773,0.4518681764602661,0.4518681764602661,1.0,1.0,-3.520737886428833,1.2087572813034058,2.3119804859161377,0.4169134497642517,0.0,0.0,1.0,365.4612731933594,366.0,116.7551498413086,-35266.76171875,4683.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.852289617061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649656083434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080077111721039,-7003.0830078125,304.1963195800781,0.7323920130729675,0.4165842533111572,0.3853305280208587,293.2805480957031,297.1499938964844,293.1499938964844,0.6005440950393677,-9936.529296875,304.20343017578125,0.8081621527671814,0.5666110515594482,0.5464774966239929,293.1316833496094,297.1499938964844,293.1499938964844,0.7724579572677612,-8918.1572265625,304.1799011230469,0.8602604866027832,0.694612979888916,0.4912395179271698,293.1374816894531,297.1499938964844,293.1499938964844,0.9800509810447692,-14487.8798828125,304.17205810546875,0.9162801504135132,0.8374630212783813,0.7984508872032166,293.2005615234375,297.1499938964844,293.1499938964844,0.1102068424224853,-12515.5087890625,304.1607666015625,0.5048472881317139,0.1412583738565445,0.6902726888656616,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430115938186646,0.4537312984466553,0.4537312984466553,1.0,1.0,-3.496910810470581,1.2045650482177734,2.292345762252808,0.4178353250026703,0.0,0.0,1.0,368.6068420410156,369.0,123.24921417236328,-35350.546875,4637.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530930280685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657809812575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080077111721039,-7003.0830078125,304.1963195800781,0.7323920130729675,0.4165842533111572,0.3853305280208587,293.2805480957031,297.1499938964844,293.1499938964844,0.6005440950393677,-9936.529296875,304.20343017578125,0.8081621527671814,0.5666110515594482,0.5464774966239929,293.1316833496094,297.1499938964844,293.1499938964844,0.7724579572677612,-8918.1572265625,304.1799011230469,0.8602604866027832,0.694612979888916,0.4912395179271698,293.1374816894531,297.1499938964844,293.1499938964844,0.9800509810447692,-14487.8798828125,304.17205810546875,0.9162801504135132,0.8374630212783813,0.7984508872032166,293.2005615234375,297.1499938964844,293.1499938964844,0.1102068424224853,-12515.5087890625,304.1607666015625,0.5048472881317139,0.1412583738565445,0.6902726888656616,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430115938186646,0.4537312984466553,0.4537312984466553,1.0,1.0,-3.496910810470581,1.2045650482177734,2.292345762252808,0.4178353250026703,0.0,0.0,1.0,368.6068420410156,369.0,123.24921417236328,-35350.546875,4637.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530930280685425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657809812575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983533382415771,-6873.03125,304.19696044921875,0.7278327345848083,0.4108275175094604,0.3803750872611999,293.2933959960937,297.1499938964844,293.1499938964844,0.5886732935905457,-9783.8505859375,304.20538330078125,0.8034848570823669,0.5606992840766907,0.5411627888679504,293.1407165527344,297.1499938964844,293.1499938964844,0.7651522755622864,-8853.09375,304.1820678710937,0.8577368259429932,0.6932410597801208,0.4904453754425049,293.1483459472656,297.1499938964844,293.1499938964844,0.9711422920227052,-14382.296875,304.1794738769531,0.9130589962005616,0.835576593875885,0.796890377998352,293.2035827636719,297.1499938964844,293.1499938964844,0.1079502254724502,-12304.244140625,304.1609191894531,0.5014641284942627,0.1393629610538482,0.6825999617576599,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416782379150391,0.455652505159378,0.455652505159378,1.0,1.0,-3.472496509552002,1.20020592212677,2.2722904682159424,0.4187078475952148,0.0,0.0,1.0,371.7311401367188,372.0,121.81402587890624,-35403.88671875,4589.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581494092941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709125686436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983533382415771,-6873.03125,304.19696044921875,0.7278327345848083,0.4108275175094604,0.3803750872611999,293.2933959960937,297.1499938964844,293.1499938964844,0.5886732935905457,-9783.8505859375,304.20538330078125,0.8034848570823669,0.5606992840766907,0.5411627888679504,293.1407165527344,297.1499938964844,293.1499938964844,0.7651522755622864,-8853.09375,304.1820678710937,0.8577368259429932,0.6932410597801208,0.4904453754425049,293.1483459472656,297.1499938964844,293.1499938964844,0.9711422920227052,-14382.296875,304.1794738769531,0.9130589962005616,0.835576593875885,0.796890377998352,293.2035827636719,297.1499938964844,293.1499938964844,0.1079502254724502,-12304.244140625,304.1609191894531,0.5014641284942627,0.1393629610538482,0.6825999617576599,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416782379150391,0.455652505159378,0.455652505159378,1.0,1.0,-3.472496509552002,1.20020592212677,2.2722904682159424,0.4187078475952148,0.0,0.0,1.0,371.7311401367188,372.0,121.81402587890624,-35403.88671875,4589.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581494092941284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709125686436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884936273097992,-6739.20947265625,304.1977233886719,0.7232274413108826,0.4050063192844391,0.3753610253334045,293.3055725097656,297.1499938964844,293.1499938964844,0.5763015151023865,-9623.6943359375,304.2075500488281,0.7986982464790344,0.5545943379402161,0.5356667041778564,293.1492919921875,297.1499938964844,293.1499938964844,0.7571943998336792,-8781.837890625,304.1846618652344,0.8552079796791077,0.6917364597320557,0.489561915397644,293.15838623046875,297.1499938964844,293.1499938964844,0.961260199546814,-14266.5419921875,304.18609619140625,0.9098944664001464,0.8335819840431213,0.7952393889427185,293.2063293457031,297.1499938964844,293.1499938964844,0.1056399196386337,-12086.533203125,304.1611328125,0.4981223046779632,0.137452095746994,0.674859344959259,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402903437614441,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.4474964141845703,1.1956652402877808,2.251831293106079,0.419518381357193,0.0,0.0,1.0,374.8450622558594,375.0,131.17442321777344,-35499.1015625,4540.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590265512466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802738402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884936273097992,-6739.20947265625,304.1977233886719,0.7232274413108826,0.4050063192844391,0.3753610253334045,293.3055725097656,297.1499938964844,293.1499938964844,0.5763015151023865,-9623.6943359375,304.2075500488281,0.7986982464790344,0.5545943379402161,0.5356667041778564,293.1492919921875,297.1499938964844,293.1499938964844,0.7571943998336792,-8781.837890625,304.1846618652344,0.8552079796791077,0.6917364597320557,0.489561915397644,293.15838623046875,297.1499938964844,293.1499938964844,0.961260199546814,-14266.5419921875,304.18609619140625,0.9098944664001464,0.8335819840431213,0.7952393889427185,293.2063293457031,297.1499938964844,293.1499938964844,0.1056399196386337,-12086.533203125,304.1611328125,0.4981223046779632,0.137452095746994,0.674859344959259,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402903437614441,0.4576289057731628,0.4576289057731628,1.0,1.0,-3.4474964141845703,1.1956652402877808,2.251831293106079,0.419518381357193,0.0,0.0,1.0,374.8450622558594,375.0,131.17442321777344,-35499.1015625,4540.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590265512466431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802738402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102699279785,-6605.72216796875,304.1981201171875,0.7185257077217102,0.3991305530071258,0.3702943623065948,293.3171691894531,297.1499938964844,293.1499938964844,0.5638261437416077,-9461.6279296875,304.2091369628906,0.7938327193260193,0.5483012199401855,0.5299903750419617,293.1574401855469,297.1499938964844,293.1499938964844,0.7490598559379578,-8709.1455078125,304.1866455078125,0.8526681661605835,0.6900993585586548,0.4885845482349396,293.16778564453125,297.1499938964844,293.1499938964844,0.9510169625282288,-14148.1201171875,304.19110107421875,0.9067874550819396,0.831463098526001,0.7934715747833252,293.2087707519531,297.1499938964844,293.1499938964844,0.1033500954508781,-11869.876953125,304.1612243652344,0.4948042929172516,0.1355258971452713,0.6670514941215515,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388483881950378,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.4218828678131104,1.1909174919128418,2.230965375900269,0.4202492535114288,0.0,0.0,1.0,377.9545593261719,378.0,131.7213134765625,-35560.05078125,4490.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592974543571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720776531845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102699279785,-6605.72216796875,304.1981201171875,0.7185257077217102,0.3991305530071258,0.3702943623065948,293.3171691894531,297.1499938964844,293.1499938964844,0.5638261437416077,-9461.6279296875,304.2091369628906,0.7938327193260193,0.5483012199401855,0.5299903750419617,293.1574401855469,297.1499938964844,293.1499938964844,0.7490598559379578,-8709.1455078125,304.1866455078125,0.8526681661605835,0.6900993585586548,0.4885845482349396,293.16778564453125,297.1499938964844,293.1499938964844,0.9510169625282288,-14148.1201171875,304.19110107421875,0.9067874550819396,0.831463098526001,0.7934715747833252,293.2087707519531,297.1499938964844,293.1499938964844,0.1033500954508781,-11869.876953125,304.1612243652344,0.4948042929172516,0.1355258971452713,0.6670514941215515,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388483881950378,0.4596577882766723,0.4596577882766723,1.0,1.0,-3.4218828678131104,1.1909174919128418,2.230965375900269,0.4202492535114288,0.0,0.0,1.0,377.9545593261719,378.0,131.7213134765625,-35560.05078125,4490.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592974543571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720776531845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738952279090881,-6539.77880859375,304.1981201171875,0.7161220908164978,0.3961776793003082,0.3677462041378021,293.3227233886719,297.1499938964844,293.1499938964844,0.5576204657554626,-9380.80859375,304.20965576171875,0.7913763523101807,0.545089602470398,0.527089536190033,293.1613464355469,297.1499938964844,293.1499938964844,0.7450170516967773,-8673.095703125,304.18731689453125,0.8513985872268677,0.6892378330230713,0.4880650639533996,293.1722106933594,297.1499938964844,293.1499938964844,0.9458839297294616,-14089.26953125,304.19293212890625,0.9052653312683104,0.8303630948066711,0.792548418045044,293.2098999023437,297.1499938964844,293.1499938964844,0.1022237166762352,-11763.0390625,304.1612548828125,0.4931489527225494,0.134557619690895,0.6631234288215637,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381088733673096,0.4606903493404388,0.4606903493404388,1.0,1.0,-3.408869743347168,1.1884688138961792,2.2204010486602783,0.4205829203128814,0.0,0.0,1.0,379.5047912597656,378.0,130.0260772705078,-35579.13671875,4464.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640263080596924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768768748268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
