time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690071702003479,-6472.50439453125,304.1982727050781,0.713671088218689,0.3932165801525116,0.3651902079582214,293.3281555175781,297.1499938964844,293.1499938964844,0.5512592792510986,-9297.55859375,304.2103881835937,0.7889076471328735,0.5418378114700317,0.5241507887840271,293.1651611328125,297.1499938964844,293.1499938964844,0.7407591938972473,-8634.8935546875,304.18829345703125,0.8501307368278503,0.6883485317230225,0.4875271618366241,293.176513671875,297.1499938964844,293.1499938964844,0.9404686093330384,-14026.9638671875,304.1949768066406,0.9037687182426452,0.8292359709739685,0.7916015386581421,293.21099853515625,297.1499938964844,293.1499938964844,0.1010753586888313,-11653.6513671875,304.1612854003906,0.491492360830307,0.1335863620042801,0.6591817140579224,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373587489128113,0.461734265089035,0.461734265089035,1.0,1.0,-3.3957347869873047,1.1859731674194336,2.209761619567871,0.4208956062793731,0.0,0.0,1.0,381.05181884765625,381.0,134.9740753173828,-35626.52734375,4439.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864415168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772714645601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592134714126587,-6337.0126953125,304.198486328125,0.7085738182067871,0.3872714042663574,0.3600558936595917,293.33856201171875,297.1499938964844,293.1499938964844,0.5383508205413818,-9127.8759765625,304.2117614746094,0.7839307188987732,0.5352088212966919,0.5181543231010437,293.1724853515625,297.1499938964844,293.1499938964844,0.7319380044937134,-8555.5859375,304.1902160644531,0.8475914597511292,0.6864748597145081,0.4863866865634918,293.184814453125,297.1499938964844,293.1499938964844,0.929207444190979,-13897.6025390625,304.1986999511719,0.9008241295814514,0.8268836140632629,0.7896189093589783,293.2129821777344,297.1499938964844,293.1499938964844,0.0987685099244117,-11432.9970703125,304.161376953125,0.4881563484668731,0.1316351890563964,0.6512588858604431,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358254790306091,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.36906361579895,1.1808218955993652,2.188241720199585,0.4214484989643097,0.0,0.0,1.0,384.14202880859375,369.0,139.6885223388672,-35694.734375,4387.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646950125694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775555179454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592134714126587,-6337.0126953125,304.198486328125,0.7085738182067871,0.3872714042663574,0.3600558936595917,293.33856201171875,297.1499938964844,293.1499938964844,0.5383508205413818,-9127.8759765625,304.2117614746094,0.7839307188987732,0.5352088212966919,0.5181543231010437,293.1724853515625,297.1499938964844,293.1499938964844,0.7319380044937134,-8555.5859375,304.1902160644531,0.8475914597511292,0.6864748597145081,0.4863866865634918,293.184814453125,297.1499938964844,293.1499938964844,0.929207444190979,-13897.6025390625,304.1986999511719,0.9008241295814514,0.8268836140632629,0.7896189093589783,293.2129821777344,297.1499938964844,293.1499938964844,0.0987685099244117,-11432.9970703125,304.161376953125,0.4881563484668731,0.1316351890563964,0.6512588858604431,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358254790306091,0.4638553857803345,0.4638553857803345,1.0,1.0,-3.36906361579895,1.1808218955993652,2.188241720199585,0.4214484989643097,0.0,0.0,1.0,384.14202880859375,369.0,139.6885223388672,-35694.734375,4387.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646950125694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775555179454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493258059024811,-6199.21728515625,304.19879150390625,0.7059828042984009,0.3813807964324951,0.3546735942363739,293.3481750488281,297.1499938964844,293.1499938964844,0.5251933336257935,-8953.763671875,304.2131042480469,0.7818474769592285,0.5284843444824219,0.5117622017860413,293.1791687011719,297.1499938964844,293.1499938964844,0.7227811813354492,-8472.9384765625,304.1920471191406,0.8480641841888428,0.6845499277114868,0.4849847555160522,293.1923522949219,297.1499938964844,293.1499938964844,0.9175372123718262,-13763.513671875,304.201904296875,0.901336669921875,0.8244708180427551,0.7872763276100159,293.2145080566406,297.1499938964844,293.1499938964844,0.0962799340486526,-11194.4970703125,304.1617126464844,0.4864785373210907,0.129733458161354,0.6421118378639221,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302321195602417,0.4660454392433166,0.4660454392433166,1.0,1.0,-3.3394033908843994,1.1745500564575195,2.16485333442688,0.4215883612632751,0.0,0.0,1.0,379.9656066894531,357.0,140.03330993652344,-35718.2890625,4286.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691807389259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821079391054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493258059024811,-6199.21728515625,304.19879150390625,0.7059828042984009,0.3813807964324951,0.3546735942363739,293.3481750488281,297.1499938964844,293.1499938964844,0.5251933336257935,-8953.763671875,304.2131042480469,0.7818474769592285,0.5284843444824219,0.5117622017860413,293.1791687011719,297.1499938964844,293.1499938964844,0.7227811813354492,-8472.9384765625,304.1920471191406,0.8480641841888428,0.6845499277114868,0.4849847555160522,293.1923522949219,297.1499938964844,293.1499938964844,0.9175372123718262,-13763.513671875,304.201904296875,0.901336669921875,0.8244708180427551,0.7872763276100159,293.2145080566406,297.1499938964844,293.1499938964844,0.0962799340486526,-11194.4970703125,304.1617126464844,0.4864785373210907,0.129733458161354,0.6421118378639221,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302321195602417,0.4660454392433166,0.4660454392433166,1.0,1.0,-3.3394033908843994,1.1745500564575195,2.16485333442688,0.4215883612632751,0.0,0.0,1.0,379.9656066894531,357.0,140.03330993652344,-35718.2890625,4286.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691807389259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821079391054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438590526581,-6057.47900390625,304.1993408203125,0.7048989534378052,0.3755915462970733,0.3492368459701538,293.3568420410156,297.1499938964844,293.1499938964844,0.5115323066711426,-8771.4541015625,304.21484375,0.7813411951065063,0.5217026472091675,0.5051618218421936,293.1851501464844,297.1499938964844,293.1499938964844,0.7128632664680481,-8382.7197265625,304.194580078125,0.8502275347709656,0.6825992465019226,0.4834554195404053,293.1991577148437,297.1499938964844,293.1499938964844,0.904900074005127,-13617.3896484375,304.2056884765625,0.9037821292877196,0.8220150470733643,0.7847463488578796,293.2153625488281,297.1499938964844,293.1499938964844,0.0936855524778366,-10944.736328125,304.1621398925781,0.4858101308345794,0.1279239803552627,0.6326449513435364,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228786945343018,0.4682764112949371,0.4682764112949371,1.0,1.0,-3.308661699295044,1.1678248643875122,2.140836715698242,0.4214751720428467,0.0,0.0,1.0,371.8729248046875,345.0,151.66412353515625,-35780.92578125,4162.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869401752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823322714306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438590526581,-6057.47900390625,304.1993408203125,0.7048989534378052,0.3755915462970733,0.3492368459701538,293.3568420410156,297.1499938964844,293.1499938964844,0.5115323066711426,-8771.4541015625,304.21484375,0.7813411951065063,0.5217026472091675,0.5051618218421936,293.1851501464844,297.1499938964844,293.1499938964844,0.7128632664680481,-8382.7197265625,304.194580078125,0.8502275347709656,0.6825992465019226,0.4834554195404053,293.1991577148437,297.1499938964844,293.1499938964844,0.904900074005127,-13617.3896484375,304.2056884765625,0.9037821292877196,0.8220150470733643,0.7847463488578796,293.2153625488281,297.1499938964844,293.1499938964844,0.0936855524778366,-10944.736328125,304.1621398925781,0.4858101308345794,0.1279239803552627,0.6326449513435364,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228786945343018,0.4682764112949371,0.4682764112949371,1.0,1.0,-3.308661699295044,1.1678248643875122,2.140836715698242,0.4214751720428467,0.0,0.0,1.0,371.8729248046875,345.0,151.66412353515625,-35780.92578125,4162.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869401752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823322714306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292976319789886,-5916.73291015625,304.199462890625,0.7046008110046387,0.3698467314243316,0.3437921106815338,293.36492919921875,297.1499938964844,293.1499938964844,0.4978455305099487,-8587.80859375,304.21600341796875,0.7816258072853088,0.5148240327835083,0.4984150528907776,293.1905822753906,297.1499938964844,293.1499938964844,0.7027719616889954,-8290.8916015625,304.1965026855469,0.8533046245574951,0.6806034445762634,0.4818417131900787,293.2054138183594,297.1499938964844,293.1499938964844,0.8920045495033264,-13468.521484375,304.2085876464844,0.9073587656021118,0.8194994926452637,0.7820870876312256,293.2157287597656,297.1499938964844,293.1499938964844,0.0911185890436172,-10697.3212890625,304.162353515625,0.4857135117053985,0.1261902004480362,0.6231909990310669,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145742177963257,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277493715286255,1.160873293876648,2.1166205406188965,0.4212293922901153,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.2265625,4029.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689352869987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818588685244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292976319789886,-5916.73291015625,304.199462890625,0.7046008110046387,0.3698467314243316,0.3437921106815338,293.36492919921875,297.1499938964844,293.1499938964844,0.4978455305099487,-8587.80859375,304.21600341796875,0.7816258072853088,0.5148240327835083,0.4984150528907776,293.1905822753906,297.1499938964844,293.1499938964844,0.7027719616889954,-8290.8916015625,304.1965026855469,0.8533046245574951,0.6806034445762634,0.4818417131900787,293.2054138183594,297.1499938964844,293.1499938964844,0.8920045495033264,-13468.521484375,304.2085876464844,0.9073587656021118,0.8194994926452637,0.7820870876312256,293.2157287597656,297.1499938964844,293.1499938964844,0.0911185890436172,-10697.3212890625,304.162353515625,0.4857135117053985,0.1261902004480362,0.6231909990310669,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145742177963257,0.4705423712730407,0.4705423712730407,1.0,1.0,-3.277493715286255,1.160873293876648,2.1166205406188965,0.4212293922901153,0.0,0.0,1.0,361.91412353515625,333.0,153.7105712890625,-35811.2265625,4029.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689352869987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818588685244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.324371188879013,-5846.66259765625,304.1994323730469,0.7045943140983582,0.3669139742851257,0.3410241603851318,293.3691101074219,297.1499938964844,293.1499938964844,0.491018146276474,-8495.791015625,304.2164306640625,0.7819138169288635,0.5112773180007935,0.4949489533901214,293.1931457519531,297.1499938964844,293.1499938964844,0.6977657675743103,-8245.359375,304.1971435546875,0.8550642728805542,0.6795867681503296,0.4810118377208709,293.2083740234375,297.1499938964844,293.1499938964844,0.8855926394462585,-13394.642578125,304.2095642089844,0.9094519019126892,0.8182200193405151,0.780722975730896,293.2157897949219,297.1499938964844,293.1499938964844,0.0898613557219505,-10576.1982421875,304.16241455078125,0.4858033061027527,0.1253451853990554,0.618502140045166,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102044224739075,0.471693754196167,0.471693754196167,1.0,1.0,-3.261720895767212,1.1573107242584229,2.104410171508789,0.4210651516914367,0.0,0.0,1.0,356.5640869140625,333.0,152.5634765625,-35814.921875,3960.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732701539993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862582035362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193550109863281,-5774.9287109375,304.1995544433594,0.7046377658843994,0.3639604151248932,0.3382170796394348,293.37335205078125,297.1499938964844,293.1499938964844,0.4840264618396759,-8401.037109375,304.2170715332031,0.7822513580322266,0.5076715350151062,0.4914096593856811,293.19561767578125,297.1499938964844,293.1499938964844,0.6925674676895142,-8197.8271484375,304.1980285644531,0.8569334745407104,0.6785560250282288,0.480168879032135,293.211181640625,297.1499938964844,293.1499938964844,0.8789407014846802,-13317.578125,304.2108459472656,0.91170471906662,0.8169246912002563,0.7793396711349487,293.2158203125,297.1499938964844,293.1499938964844,0.0885903164744377,-10453.5712890625,304.1624450683594,0.4859586656093597,0.1245106905698776,0.6138403415679932,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057331204414368,0.4728558361530304,0.4728558361530304,1.0,1.0,-3.245806932449341,1.1536803245544434,2.092126607894897,0.4208641946315765,0.0,0.0,1.0,351.0697021484375,321.0,157.913330078125,-35845.49609375,3891.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732489943504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862367249093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.309334248304367,-5630.7724609375,304.1997375488281,0.70490562915802,0.3580722510814667,0.3325836658477783,293.38153076171875,297.1499938964844,293.1499938964844,0.4698949158191681,-8208.4541015625,304.2182312011719,0.783076286315918,0.5003553032875061,0.4841950237751007,293.2003173828125,297.1499938964844,293.1499938964844,0.6819188594818115,-8100.18408203125,304.1997375488281,0.8609612584114075,0.6764424443244934,0.478439062833786,293.21661376953125,297.1499938964844,293.1499938964844,0.8653075695037842,-13159.2685546875,304.2132568359375,0.9166317582130432,0.8142730593681335,0.776506245136261,293.2157287597656,297.1499938964844,293.1499938964844,0.0860487222671508,-10208.4599609375,304.1625366210937,0.4864300191402435,0.1228604167699813,0.6045708060264587,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965595483779907,0.4751757085323334,0.4751757085323334,1.0,1.0,-3.2137248516082764,1.1462018489837646,2.067523002624512,0.4203013777732849,0.0,0.0,1.0,339.77862548828125,309.0,163.20860290527344,-35880.6953125,3753.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726588487625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856377680785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.309334248304367,-5630.7724609375,304.1997375488281,0.70490562915802,0.3580722510814667,0.3325836658477783,293.38153076171875,297.1499938964844,293.1499938964844,0.4698949158191681,-8208.4541015625,304.2182312011719,0.783076286315918,0.5003553032875061,0.4841950237751007,293.2003173828125,297.1499938964844,293.1499938964844,0.6819188594818115,-8100.18408203125,304.1997375488281,0.8609612584114075,0.6764424443244934,0.478439062833786,293.21661376953125,297.1499938964844,293.1499938964844,0.8653075695037842,-13159.2685546875,304.2132568359375,0.9166317582130432,0.8142730593681335,0.776506245136261,293.2157287597656,297.1499938964844,293.1499938964844,0.0860487222671508,-10208.4599609375,304.1625366210937,0.4864300191402435,0.1228604167699813,0.6045708060264587,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965595483779907,0.4751757085323334,0.4751757085323334,1.0,1.0,-3.2137248516082764,1.1462018489837646,2.067523002624512,0.4203013777732849,0.0,0.0,1.0,339.77862548828125,309.0,163.20860290527344,-35880.6953125,3753.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726588487625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856377680785,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996384501457214,-5490.38623046875,304.1993103027344,0.7054082155227661,0.3522434532642364,0.3269872069358825,293.3890991210937,297.1499938964844,293.1499938964844,0.4560188055038452,-8018.27392578125,304.2185974121094,0.7840843796730042,0.4929515421390533,0.4768759310245514,293.2047119140625,297.1499938964844,293.1499938964844,0.6714648008346558,-8004.3193359375,304.2005615234375,0.865333080291748,0.6742784380912781,0.4766637086868286,293.2216491699219,297.1499938964844,293.1499938964844,0.8518916368484497,-13003.671875,304.2145080566406,0.922040581703186,0.8115642070770264,0.7736034393310547,293.21563720703125,297.1499938964844,293.1499938964844,0.0835546776652336,-9968.7958984375,304.1625061035156,0.4870498776435852,0.1212106272578239,0.595280110836029,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871595978736877,0.4774884283542633,0.4774884283542633,1.0,1.0,-3.18139910697937,1.1384577751159668,2.042941331863404,0.4195302128791809,0.0,0.0,1.0,328.2525329589844,297.0,160.52879333496094,-35883.67578125,3614.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762362003326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892683545127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996384501457214,-5490.38623046875,304.1993103027344,0.7054082155227661,0.3522434532642364,0.3269872069358825,293.3890991210937,297.1499938964844,293.1499938964844,0.4560188055038452,-8018.27392578125,304.2185974121094,0.7840843796730042,0.4929515421390533,0.4768759310245514,293.2047119140625,297.1499938964844,293.1499938964844,0.6714648008346558,-8004.3193359375,304.2005615234375,0.865333080291748,0.6742784380912781,0.4766637086868286,293.2216491699219,297.1499938964844,293.1499938964844,0.8518916368484497,-13003.671875,304.2145080566406,0.922040581703186,0.8115642070770264,0.7736034393310547,293.21563720703125,297.1499938964844,293.1499938964844,0.0835546776652336,-9968.7958984375,304.1625061035156,0.4870498776435852,0.1212106272578239,0.595280110836029,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871595978736877,0.4774884283542633,0.4774884283542633,1.0,1.0,-3.18139910697937,1.1384577751159668,2.042941331863404,0.4195302128791809,0.0,0.0,1.0,328.2525329589844,297.0,160.52879333496094,-35883.67578125,3614.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762362003326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892683545127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899986803531647,-5349.52685546875,304.1989440917969,0.7061240673065186,0.3464725017547607,0.3214383423328399,293.3961181640625,297.1499938964844,293.1499938964844,0.4420236349105835,-7824.7392578125,304.21905517578125,0.78525710105896,0.4854729175567627,0.4694803357124328,293.20880126953125,297.1499938964844,293.1499938964844,0.6606412529945374,-7904.337890625,304.2017517089844,0.870029866695404,0.672063410282135,0.4748516380786896,293.2263488769531,297.1499938964844,293.1499938964844,0.8380130529403687,-12841.4970703125,304.2161560058594,0.927861750125885,0.80879807472229,0.770645797252655,293.2155456542969,297.1499938964844,293.1499938964844,0.0810281038284301,-9726.5087890625,304.1625671386719,0.4878007471561432,0.1195682361721992,0.5859863758087158,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775919198989868,0.4798088669776916,0.4798088669776916,1.0,1.0,-3.148926258087158,1.1305214166641235,2.018404722213745,0.4186026751995086,0.0,0.0,1.0,316.607177734375,285.0,168.6101837158203,-35923.5859375,3478.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755733966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885957067832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899986803531647,-5349.52685546875,304.1989440917969,0.7061240673065186,0.3464725017547607,0.3214383423328399,293.3961181640625,297.1499938964844,293.1499938964844,0.4420236349105835,-7824.7392578125,304.21905517578125,0.78525710105896,0.4854729175567627,0.4694803357124328,293.20880126953125,297.1499938964844,293.1499938964844,0.6606412529945374,-7904.337890625,304.2017517089844,0.870029866695404,0.672063410282135,0.4748516380786896,293.2263488769531,297.1499938964844,293.1499938964844,0.8380130529403687,-12841.4970703125,304.2161560058594,0.927861750125885,0.80879807472229,0.770645797252655,293.2155456542969,297.1499938964844,293.1499938964844,0.0810281038284301,-9726.5087890625,304.1625671386719,0.4878007471561432,0.1195682361721992,0.5859863758087158,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775919198989868,0.4798088669776916,0.4798088669776916,1.0,1.0,-3.148926258087158,1.1305214166641235,2.018404722213745,0.4186026751995086,0.0,0.0,1.0,316.607177734375,285.0,168.6101837158203,-35923.5859375,3478.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755733966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885957067832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.280620813369751,-5211.4580078125,304.1982421875,0.7070469856262207,0.3407588899135589,0.3159366548061371,293.4026184082031,297.1499938964844,293.1499938964844,0.428224503993988,-7632.556640625,304.2190246582031,0.7865856885910034,0.4779185056686401,0.4620082080364227,293.212646484375,297.1499938964844,293.1499938964844,0.649872899055481,-7804.6318359375,304.2024230957031,0.8750489354133606,0.6697942018508911,0.4729978442192077,293.2307434082031,297.1499938964844,293.1499938964844,0.8241893649101257,-12679.677734375,304.21710205078125,0.9340363144874572,0.8059695363044739,0.7676238417625427,293.21539306640625,297.1499938964844,293.1499938964844,0.0785328522324562,-9488.4609375,304.1625366210937,0.4886894524097442,0.1179385706782341,0.5767316818237305,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.667881965637207,0.4821339547634125,0.4821339547634125,1.0,1.0,-3.1163387298583984,1.1223983764648438,1.9939402341842647,0.4175169765949249,0.0,0.0,1.0,304.89996337890625,273.0,168.01199340820312,-35929.19140625,3343.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742385506629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872409816831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.280620813369751,-5211.4580078125,304.1982421875,0.7070469856262207,0.3407588899135589,0.3159366548061371,293.4026184082031,297.1499938964844,293.1499938964844,0.428224503993988,-7632.556640625,304.2190246582031,0.7865856885910034,0.4779185056686401,0.4620082080364227,293.212646484375,297.1499938964844,293.1499938964844,0.649872899055481,-7804.6318359375,304.2024230957031,0.8750489354133606,0.6697942018508911,0.4729978442192077,293.2307434082031,297.1499938964844,293.1499938964844,0.8241893649101257,-12679.677734375,304.21710205078125,0.9340363144874572,0.8059695363044739,0.7676238417625427,293.21539306640625,297.1499938964844,293.1499938964844,0.0785328522324562,-9488.4609375,304.1625366210937,0.4886894524097442,0.1179385706782341,0.5767316818237305,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.667881965637207,0.4821339547634125,0.4821339547634125,1.0,1.0,-3.1163387298583984,1.1223983764648438,1.9939402341842647,0.4175169765949249,0.0,0.0,1.0,304.89996337890625,273.0,168.01199340820312,-35929.19140625,3343.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742385506629944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872409816831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760668098926544,-5144.05029296875,304.19775390625,0.7075903415679932,0.3379249572753906,0.3132051527500152,293.4056701660156,297.1499938964844,293.1499938964844,0.421457827091217,-7537.8310546875,304.2187805175781,0.7873122096061707,0.4741149544715881,0.4582457244396209,293.2144470214844,297.1499938964844,293.1499938964844,0.6446002721786499,-7755.7646484375,304.2024841308594,0.8776871562004089,0.6686449646949768,0.4720592498779297,293.2328186035156,297.1499938964844,293.1499938964844,0.8174123764038086,-12600.31640625,304.2172241210937,0.937246799468994,0.804539144039154,0.7660951614379883,293.2153015136719,297.1499938964844,293.1499938964844,0.0773073583841323,-9372.1416015625,304.1624755859375,0.489189088344574,0.117129310965538,0.5721245408058167,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629785895347595,0.4832963645458221,0.4832963645458221,1.0,1.0,-3.1000258922576904,1.1182727813720703,1.9817529916763303,0.4169154465198517,0.0,0.0,1.0,299.03143310546875,273.0,165.64007568359375,-35920.4453125,3277.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781446218490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912051562219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715041637420654,-5076.15185546875,304.1973876953125,0.7081882357597351,0.3351048827171325,0.310485690832138,293.4086303710937,297.1499938964844,293.1499938964844,0.414637416601181,-7441.8251953125,304.2186889648437,0.7880814075469971,0.470294713973999,0.4544672071933746,293.2161865234375,297.1499938964844,293.1499938964844,0.6391936540603638,-7705.37353515625,304.2027893066406,0.8804135918617249,0.6674858927726746,0.4711143374443054,293.2348022460937,297.1499938964844,293.1499938964844,0.810472846031189,-12518.5498046875,304.2176208496094,0.9405319690704346,0.8030999898910522,0.764557957649231,293.2151794433594,297.1499938964844,293.1499938964844,0.0760677531361579,-9254.6796875,304.1624755859375,0.4897260367870331,0.1163231134414672,0.5675312280654907,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580460071563721,0.484457790851593,0.484457790851593,1.0,1.0,-3.083707094192505,1.1141058206558228,1.969601392745972,0.4162748157978058,0.0,0.0,1.0,293.1592712402344,261.0,169.72105407714844,-35937.859375,3211.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.877705991268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907599840313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624814808368683,-4940.98828125,304.1966247558594,0.7095479965209961,0.3295062482357025,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4010219275951385,-7248.88720703125,304.2184753417969,0.7897518873214722,0.4625978171825409,0.4468563199043274,293.21954345703125,297.1499938964844,293.1499938964844,0.6282334923744202,-7602.78515625,304.20343017578125,0.8861372470855713,0.6651273369789124,0.4691972136497497,293.23858642578125,297.1499938964844,293.1499938964844,0.7964192032814026,-12352.2412109375,304.2184753417969,0.9473018050193788,0.8001843690872192,0.7614498734474182,293.2149658203125,297.1499938964844,293.1499938964844,0.0735824778676033,-9020.259765625,304.1624450683594,0.4909165501594543,0.1147195249795913,0.5583817362785339,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.648089587688446,0.4867754876613617,0.4867754876613617,1.0,1.0,-3.0510215759277344,1.1056318283081057,1.945389747619629,0.4148681759834289,0.0,0.0,1.0,281.4092102050781,249.0,173.33123779296875,-35946.71875,3080.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762980103492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893311023712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624814808368683,-4940.98828125,304.1966247558594,0.7095479965209961,0.3295062482357025,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4010219275951385,-7248.88720703125,304.2184753417969,0.7897518873214722,0.4625978171825409,0.4468563199043274,293.21954345703125,297.1499938964844,293.1499938964844,0.6282334923744202,-7602.78515625,304.20343017578125,0.8861372470855713,0.6651273369789124,0.4691972136497497,293.23858642578125,297.1499938964844,293.1499938964844,0.7964192032814026,-12352.2412109375,304.2184753417969,0.9473018050193788,0.8001843690872192,0.7614498734474182,293.2149658203125,297.1499938964844,293.1499938964844,0.0735824778676033,-9020.259765625,304.1624450683594,0.4909165501594543,0.1147195249795913,0.5583817362785339,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.648089587688446,0.4867754876613617,0.4867754876613617,1.0,1.0,-3.0510215759277344,1.1056318283081057,1.945389747619629,0.4148681759834289,0.0,0.0,1.0,281.4092102050781,249.0,173.33123779296875,-35946.71875,3080.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.8098449707031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762980103492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893311023712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056671619415,-4810.05615234375,304.1955261230469,0.7111331224441528,0.3239678144454956,0.2997320294380188,293.4195556640625,297.1499938964844,293.1499938964844,0.3877668976783752,-7059.65478515625,304.2177124023437,0.7916206121444702,0.4548337161540985,0.4391782581806183,293.22265625,297.1499938964844,293.1499938964844,0.6175737977027893,-7502.81787109375,304.203369140625,0.8922518491744995,0.6627325415611267,0.4672510027885437,293.2420349121094,297.1499938964844,293.1499938964844,0.7827433347702026,-12190.19140625,304.2184143066406,0.9543107151985168,0.7972367405891418,0.7583061456680298,293.2146911621094,297.1499938964844,293.1499938964844,0.0711500495672226,-8792.8115234375,304.162353515625,0.4922777414321899,0.1131282970309257,0.5492830872535706,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380127668380737,0.4890803098678589,0.4890803098678589,1.0,1.0,-3.018301248550415,1.0969740152359009,1.9213272333145144,0.4132899343967438,0.0,0.0,1.0,269.6556091308594,237.0,169.40957641601562,-35923.75390625,2953.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790844082832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921589469537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056671619415,-4810.05615234375,304.1955261230469,0.7111331224441528,0.3239678144454956,0.2997320294380188,293.4195556640625,297.1499938964844,293.1499938964844,0.3877668976783752,-7059.65478515625,304.2177124023437,0.7916206121444702,0.4548337161540985,0.4391782581806183,293.22265625,297.1499938964844,293.1499938964844,0.6175737977027893,-7502.81787109375,304.203369140625,0.8922518491744995,0.6627325415611267,0.4672510027885437,293.2420349121094,297.1499938964844,293.1499938964844,0.7827433347702026,-12190.19140625,304.2184143066406,0.9543107151985168,0.7972367405891418,0.7583061456680298,293.2146911621094,297.1499938964844,293.1499938964844,0.0711500495672226,-8792.8115234375,304.162353515625,0.4922777414321899,0.1131282970309257,0.5492830872535706,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380127668380737,0.4890803098678589,0.4890803098678589,1.0,1.0,-3.018301248550415,1.0969740152359009,1.9213272333145144,0.4132899343967438,0.0,0.0,1.0,269.6556091308594,237.0,169.40957641601562,-35923.75390625,2953.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790844082832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921589469537,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452253848314285,-4679.2958984375,304.1946716308594,0.712961733341217,0.3184892237186432,0.29443359375,293.4244689941406,297.1499938964844,293.1499938964844,0.3745077848434448,-6868.42724609375,304.2172546386719,0.7937163710594177,0.4470044672489166,0.4314377605915069,293.2255859375,297.1499938964844,293.1499938964844,0.6066630482673645,-7399.64501953125,304.20379638671875,0.8987923860549927,0.660301923751831,0.4652814269065857,293.2452392578125,297.1499938964844,293.1499938964844,0.7687723636627197,-12023.154296875,304.21893310546875,0.9615193605422974,0.7942553758621216,0.7551337480545044,293.2143859863281,297.1499938964844,293.1499938964844,0.0686935856938362,-8564.6689453125,304.1623229980469,0.4938314259052276,0.1115497499704361,0.5402383804321289,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278159022331238,0.491365522146225,0.491365522146225,1.0,1.0,-2.9855730533599854,1.088133454322815,1.8974394798278809,0.4115376472473144,0.0,0.0,1.0,257.904052734375,225.0,176.4803924560547,-35936.00390625,2827.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776546120643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907078881748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452253848314285,-4679.2958984375,304.1946716308594,0.712961733341217,0.3184892237186432,0.29443359375,293.4244689941406,297.1499938964844,293.1499938964844,0.3745077848434448,-6868.42724609375,304.2172546386719,0.7937163710594177,0.4470044672489166,0.4314377605915069,293.2255859375,297.1499938964844,293.1499938964844,0.6066630482673645,-7399.64501953125,304.20379638671875,0.8987923860549927,0.660301923751831,0.4652814269065857,293.2452392578125,297.1499938964844,293.1499938964844,0.7687723636627197,-12023.154296875,304.21893310546875,0.9615193605422974,0.7942553758621216,0.7551337480545044,293.2143859863281,297.1499938964844,293.1499938964844,0.0686935856938362,-8564.6689453125,304.1623229980469,0.4938314259052276,0.1115497499704361,0.5402383804321289,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278159022331238,0.491365522146225,0.491365522146225,1.0,1.0,-2.9855730533599854,1.088133454322815,1.8974394798278809,0.4115376472473144,0.0,0.0,1.0,257.904052734375,225.0,176.4803924560547,-35936.00390625,2827.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776546120643616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907078881748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067668914795,-4551.48828125,304.1936340332031,0.715054988861084,0.3130730390548706,0.2891888618469238,293.4291076660156,297.1499938964844,293.1499938964844,0.3614979386329651,-6679.19775390625,304.2165222167969,0.7960680723190308,0.4391103386878967,0.4236330986022949,293.2283020019531,297.1499938964844,293.1499938964844,0.5958741307258606,-7297.23681640625,304.2038269042969,0.9058481454849244,0.6578327417373657,0.4632829129695892,293.24822998046875,297.1499938964844,293.1499938964844,0.7549580335617065,-11857.380859375,304.2189636230469,0.9688751101493835,0.7912352085113525,0.7519218921661377,293.2140808105469,297.1499938964844,293.1499938964844,0.0662639066576957,-8341.11328125,304.1622619628906,0.4956036508083343,0.1099839657545089,0.5312492251396179,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174935698509216,0.4936246573925018,0.4936246573925018,1.0,1.0,-2.952817678451538,1.079094648361206,1.8737231492996216,0.4096009135246277,0.0,0.0,0.9959554076194764,246.15887451171875,213.0,175.2312774658203,-35914.07421875,2704.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.333984375,36000.0,0.0,0.0,0.8755713105201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.7718131605070084e-05,0.0,0.0008885935530997,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067668914795,-4551.48828125,304.1936340332031,0.715054988861084,0.3130730390548706,0.2891888618469238,293.4291076660156,297.1499938964844,293.1499938964844,0.3614979386329651,-6679.19775390625,304.2165222167969,0.7960680723190308,0.4391103386878967,0.4236330986022949,293.2283020019531,297.1499938964844,293.1499938964844,0.5958741307258606,-7297.23681640625,304.2038269042969,0.9058481454849244,0.6578327417373657,0.4632829129695892,293.24822998046875,297.1499938964844,293.1499938964844,0.7549580335617065,-11857.380859375,304.2189636230469,0.9688751101493835,0.7912352085113525,0.7519218921661377,293.2140808105469,297.1499938964844,293.1499938964844,0.0662639066576957,-8341.11328125,304.1622619628906,0.4956036508083343,0.1099839657545089,0.5312492251396179,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174935698509216,0.4936246573925018,0.4936246573925018,1.0,1.0,-2.952817678451538,1.079094648361206,1.8737231492996216,0.4096009135246277,0.0,0.0,0.9959554076194764,246.15887451171875,213.0,175.2312774658203,-35914.07421875,2704.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.333984375,36000.0,0.0,0.0,0.8755713105201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317328691482544,-2.7718131605070084e-05,0.0,0.0008885935530997,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328927963972091,-4489.4873046875,304.1929931640625,0.7162111401557922,0.3103896379470825,0.2865878343582153,293.4313049316406,297.1499938964844,293.1499938964844,0.3551625311374664,-6586.5234375,304.2159423828125,0.797354519367218,0.4351423680782318,0.4197098314762115,293.2295837402344,297.1499938964844,293.1499938964844,0.590650737285614,-7247.60302734375,304.2035217285156,0.9097481966018676,0.656589925289154,0.4622766971588135,293.2496337890625,297.1499938964844,293.1499938964844,0.7482649683952332,-11777.0107421875,304.21856689453125,0.9725964069366456,0.7897180318832397,0.7503072023391724,293.2138977050781,297.1499938964844,293.1499938964844,0.0650737062096595,-8232.5068359375,304.1622009277344,0.4965823888778686,0.1092058643698692,0.5267748832702637,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.612285315990448,0.4947417378425598,0.4947417378425598,1.0,1.0,-2.9364466667175293,1.0745038986206057,1.8619426488876345,0.4085634052753448,0.0,0.0,0.9847518801689148,240.28857421875,213.0,171.27830505371094,-35886.2890625,2643.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.91796875,36000.0,0.0,0.0,0.8791108131408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304818868637085,1.8305096626281736,-2.7764106562244702e-05,0.0,0.00089218566427,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
