time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289045304059982,-4427.572265625,304.19244384765625,0.7174472212791443,0.3077232837677002,0.2840015888214111,293.4334411621094,297.1499938964844,293.1499938964844,0.3488348126411438,-6493.45849609375,304.2154541015625,0.7987232208251953,0.43116095662117,0.4157732129096985,293.2308044433594,297.1499938964844,293.1499938964844,0.5853774547576904,-7197.255859375,304.2033996582031,0.9139208197593688,0.6553422212600708,0.4612672030925751,293.2509460449219,297.1499938964844,293.1499938964844,0.7415152192115784,-11695.5361328125,304.2183837890625,0.9763396382331848,0.788196861743927,0.7486890554428101,293.2137145996094,297.1499938964844,293.1499938964844,0.0638774633407592,-8123.77490234375,304.16217041015625,0.4976302981376648,0.1084311082959175,0.5223149061203003,291.2888488769531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070451140403748,0.495849072933197,0.495849072933197,1.0,1.0,-2.920086622238159,1.0698668956756592,1.8502197265625,0.4074798226356506,0.0,0.0,0.969357430934906,234.41909790039065,201.0,172.98838806152344,-35880.0390625,2583.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.12109375,36000.0,0.0,0.0,0.8782866597175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283942937850952,1.8284220695495603,-2.7842377676279284e-05,0.0,0.0008913492783904,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211011201143264,-4305.66796875,304.1912841796875,0.7201762199401855,0.3024406135082245,0.2788732349872589,293.4375,297.1499938964844,293.1499938964844,0.336348682641983,-6308.56787109375,304.2144470214844,0.8017280101776123,0.4231563806533813,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.5749024748802185,-7096.8759765625,304.2030334472656,0.9230166077613832,0.6528261303901672,0.459233820438385,293.2534484863281,297.1499938964844,293.1499938964844,0.7281113266944885,-11533.1162109375,304.2178955078125,0.9838544130325316,0.7851313948631287,0.7454326748847961,293.2133483886719,297.1499938964844,293.1499938964844,0.0614983290433883,-7909.11572265625,304.1620788574219,0.4999544620513916,0.1068911403417587,0.5134373903274536,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964660048484802,0.4980312883853912,0.4980312883853912,1.0,1.0,-2.8873815536499023,1.0604429244995115,1.8269386291503904,0.4051695466041565,0.0,0.0,0.9260503649711608,222.68777465820312,189.0,170.65614318847656,-35829.9140625,2465.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.015625,36000.0,0.0,0.0,0.8760318756103516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207497596740725,1.8207778930664065,-2.81268385151634e-05,0.0,0.0008890610188245,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211011201143264,-4305.66796875,304.1912841796875,0.7201762199401855,0.3024406135082245,0.2788732349872589,293.4375,297.1499938964844,293.1499938964844,0.336348682641983,-6308.56787109375,304.2144470214844,0.8017280101776123,0.4231563806533813,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.5749024748802185,-7096.8759765625,304.2030334472656,0.9230166077613832,0.6528261303901672,0.459233820438385,293.2534484863281,297.1499938964844,293.1499938964844,0.7281113266944885,-11533.1162109375,304.2178955078125,0.9838544130325316,0.7851313948631287,0.7454326748847961,293.2133483886719,297.1499938964844,293.1499938964844,0.0614983290433883,-7909.11572265625,304.1620788574219,0.4999544620513916,0.1068911403417587,0.5134373903274536,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964660048484802,0.4980312883853912,0.4980312883853912,1.0,1.0,-2.8873815536499023,1.0604429244995115,1.8269386291503904,0.4051695466041565,0.0,0.0,0.9260503649711608,222.68777465820312,189.0,170.65614318847656,-35829.9140625,2465.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.015625,36000.0,0.0,0.0,0.8760318756103516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207497596740725,1.8207778930664065,-2.81268385151634e-05,0.0,0.0008890610188245,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145369946956634,-4203.45751953125,304.1883544921875,0.7233029007911682,0.2972368001937866,0.2738094329833984,293.4412536621094,297.1499938964844,293.1499938964844,0.3256136775016784,-6149.96630859375,304.2106628417969,0.8051515817642212,0.4151132106781006,0.3999005556106567,293.2350158691406,297.1499938964844,293.1499938964844,0.5671045780181885,-7024.2001953125,304.19805908203125,0.9330319166183472,0.6503333449363708,0.4572008550167084,293.2555236816406,297.1499938964844,293.1499938964844,0.7180032730102539,-11414.6533203125,304.2117614746094,0.9913718104362488,0.782089114189148,0.7421733140945435,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687387347221,-7730.27490234375,304.161376953125,0.5026347041130066,0.1053641512989997,0.5046123266220093,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857536196708679,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.8547606468200684,1.050833821296692,1.8039268255233765,0.4026677012443542,0.0,0.0,0.8753452897071838,210.9592437744141,177.0,100.51310729980467,-35475.75390625,2350.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.20703125,36000.0,0.0,0.0,0.8678142428398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576121091842651,1.7576391696929932,-2.7097543352283537e-05,0.0,0.0008807211415842,0.0,0.0,628.962646484375,0.0,0.0,0.0,0.9699471592903136,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145369946956634,-4203.45751953125,304.1883544921875,0.7233029007911682,0.2972368001937866,0.2738094329833984,293.4412536621094,297.1499938964844,293.1499938964844,0.3256136775016784,-6149.96630859375,304.2106628417969,0.8051515817642212,0.4151132106781006,0.3999005556106567,293.2350158691406,297.1499938964844,293.1499938964844,0.5671045780181885,-7024.2001953125,304.19805908203125,0.9330319166183472,0.6503333449363708,0.4572008550167084,293.2555236816406,297.1499938964844,293.1499938964844,0.7180032730102539,-11414.6533203125,304.2117614746094,0.9913718104362488,0.782089114189148,0.7421733140945435,293.2129821777344,297.1499938964844,293.1499938964844,0.0594687387347221,-7730.27490234375,304.161376953125,0.5026347041130066,0.1053641512989997,0.5046123266220093,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857536196708679,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.8547606468200684,1.050833821296692,1.8039268255233765,0.4026677012443542,0.0,0.0,0.8753452897071838,210.9592437744141,177.0,100.51310729980467,-35475.75390625,2350.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.20703125,36000.0,0.0,0.0,0.8678142428398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576121091842651,1.7576391696929932,-2.7097543352283537e-05,0.0,0.0008807211415842,0.0,0.0,628.962646484375,0.0,0.0,0.0,0.9699471592903136,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098628133535385,-4132.07275390625,304.183349609375,0.7270760536193848,0.2922863066196441,0.2689108550548553,293.4437561035156,297.1499938964844,293.1499938964844,0.3176035583019256,-6033.38330078125,304.20379638671875,0.8092102408409119,0.407224178314209,0.3920160233974457,293.2353515625,297.1499938964844,293.1499938964844,0.5638763308525085,-6998.34326171875,304.1873779296875,0.9440785050392152,0.648110568523407,0.4553004503250122,293.2557983398437,297.1499938964844,293.1499938964844,0.7133086323738098,-11367.0947265625,304.1990051269531,0.9989002346992492,0.779356837272644,0.7388452887535095,293.2117004394531,297.1499938964844,293.1499938964844,0.0580639727413654,-7611.947265625,304.159912109375,0.5059911608695984,0.1040233820676803,0.4962905943393707,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749512314796448,0.502225399017334,0.502225399017334,1.0,1.0,-2.823107957839966,1.0413907766342163,1.7817171812057495,0.4001432359218597,0.0,0.0,0.8335036039352417,199.1421661376953,165.0,8.072991371154785,-34915.83203125,2238.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608821630477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565784215927124,1.6566035747528076,-2.5062885470106263e-05,0.0,0.0008736859308555,0.0,0.0,541.4954833984375,0.0,0.0,0.0,0.9225630164146424,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098628133535385,-4132.07275390625,304.183349609375,0.7270760536193848,0.2922863066196441,0.2689108550548553,293.4437561035156,297.1499938964844,293.1499938964844,0.3176035583019256,-6033.38330078125,304.20379638671875,0.8092102408409119,0.407224178314209,0.3920160233974457,293.2353515625,297.1499938964844,293.1499938964844,0.5638763308525085,-6998.34326171875,304.1873779296875,0.9440785050392152,0.648110568523407,0.4553004503250122,293.2557983398437,297.1499938964844,293.1499938964844,0.7133086323738098,-11367.0947265625,304.1990051269531,0.9989002346992492,0.779356837272644,0.7388452887535095,293.2117004394531,297.1499938964844,293.1499938964844,0.0580639727413654,-7611.947265625,304.159912109375,0.5059911608695984,0.1040233820676803,0.4962905943393707,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749512314796448,0.502225399017334,0.502225399017334,1.0,1.0,-2.823107957839966,1.0413907766342163,1.7817171812057495,0.4001432359218597,0.0,0.0,0.8335036039352417,199.1421661376953,165.0,8.072991371154785,-34915.83203125,2238.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608821630477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565784215927124,1.6566035747528076,-2.5062885470106263e-05,0.0,0.0008736859308555,0.0,0.0,541.4954833984375,0.0,0.0,0.0,0.9225630164146424,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.205684095621109,-4067.88623046875,304.1792297363281,0.7298650741577148,0.2876338362693786,0.2643859386444092,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118405342102051,0.3995591104030609,0.3844487071037292,293.23443603515625,297.1499938964844,293.1499938964844,0.5615567564964294,-6980.08203125,304.17889404296875,0.9531508088111876,0.6461339592933655,0.4536716341972351,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.1279296875,304.2146301269531,0.9990000128746032,0.7790741920471191,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570053607225418,-7523.8935546875,304.15838623046875,0.5090466737747192,0.1029984205961227,0.4898059368133545,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632479786872864,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.77708101272583,1.0262950658798218,1.750786066055298,0.3953297138214111,0.0,0.0,0.7956262826919556,189.0458526611328,168.0,-15.592470169067385,-34272.52734375,2113.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.8514236211776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517082214355469,1.5517312288284302,-2.3030659576761536e-05,0.0,0.0008640867308713,0.0,0.0,459.6651916503906,0.0,0.0,0.0,0.87369704246521,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.205684095621109,-4067.88623046875,304.1792297363281,0.7298650741577148,0.2876338362693786,0.2643859386444092,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118405342102051,0.3995591104030609,0.3844487071037292,293.23443603515625,297.1499938964844,293.1499938964844,0.5615567564964294,-6980.08203125,304.17889404296875,0.9531508088111876,0.6461339592933655,0.4536716341972351,293.24371337890625,297.1499938964844,293.1499938964844,0.6944935321807861,-11121.1279296875,304.2146301269531,0.9990000128746032,0.7790741920471191,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570053607225418,-7523.8935546875,304.15838623046875,0.5090466737747192,0.1029984205961227,0.4898059368133545,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632479786872864,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.77708101272583,1.0262950658798218,1.750786066055298,0.3953297138214111,0.0,0.0,0.7956262826919556,189.0458526611328,168.0,-15.592470169067385,-34272.52734375,2113.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.8514236211776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517082214355469,1.5517312288284302,-2.3030659576761536e-05,0.0,0.0008640867308713,0.0,0.0,459.6651916503906,0.0,0.0,0.0,0.87369704246521,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037540525197982,-4038.173583984375,304.17742919921875,0.7301558256149292,0.2853112518787384,0.2622198164463043,293.4454650878906,297.1499938964844,293.1499938964844,0.3066341578960418,-5871.91845703125,304.1959533691406,0.8117953538894653,0.3957026302814483,0.3807410895824432,293.23419189453125,297.1499938964844,293.1499938964844,0.5606887340545654,-6973.5126953125,304.1752319335937,0.9558442831039428,0.6451084613800049,0.4529054164886474,293.2312927246094,297.1499938964844,293.1499938964844,0.6872042417526245,-11028.7890625,304.21600341796875,0.9990000128746032,0.7803239822387695,0.7139925956726074,293.20770263671875,297.1499938964844,293.1499938964844,0.0565966181457042,-7490.412109375,304.1575927734375,0.5098250508308411,0.102513313293457,0.487150102853775,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591869950294495,0.5056738257408142,0.5056738257408142,1.0,1.0,-2.757789373397827,1.020156741142273,1.7376325130462646,0.3932515382766723,0.0,0.0,0.7779406905174255,185.7156524658203,168.0,-27.953289031982425,-33969.5390625,2066.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89385986328125,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.06640625,36000.0,0.0,0.0,0.8408636450767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971923828125,1.497214436531067,-2.202365067205392e-05,0.0,0.0008533697109669,0.0,0.0,420.8088989257813,0.0,0.0,0.0,0.8486604690551758,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020581662654876,-4012.29833984375,304.175537109375,0.7297275066375732,0.282990425825119,0.2600792050361633,293.4461364746094,297.1499938964844,293.1499938964844,0.3034338355064392,-5824.8515625,304.19342041015625,0.8108766674995422,0.3918273150920868,0.3770414888858795,293.23406982421875,297.1499938964844,293.1499938964844,0.560413658618927,-6972.90673828125,304.171142578125,0.9574145078659058,0.6440660357475281,0.452143132686615,293.21923828125,297.1499938964844,293.1499938964844,0.6828020811080933,-10977.03515625,304.2119445800781,0.9990000128746032,0.7816614508628845,0.7095139622688293,293.2064208984375,297.1499938964844,293.1499938964844,0.0562859252095222,-7465.9951171875,304.15679931640625,0.5100489854812622,0.1020305603742599,0.4846613705158233,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559055209159851,0.5067250728607178,0.5067250728607178,1.0,1.0,-2.7414767742156982,1.015138030052185,1.7263387441635132,0.3917402327060699,0.0,0.0,0.7629873156547546,183.41796875,171.0,-48.22915649414063,-33669.7578125,2028.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133728027344,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.9765625,36000.0,0.0,0.0,0.8339204788208008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457639455795288,1.4457850456237793,-2.10887174034724e-05,0.0,0.0008463232661597,0.0,0.0,386.1522521972656,0.0,0.0,0.0,0.8253225088119507,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541185855865,-3963.25146484375,304.1723937988281,0.727479100227356,0.2783815860748291,0.2558856308460235,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.16650390625,304.1893310546875,0.8072562217712402,0.3840407729148865,0.3696711957454681,293.2339782714844,297.1499938964844,293.1499938964844,0.5603193640708923,-6975.419921875,304.164306640625,0.9584086537361144,0.641957700252533,0.4506487846374511,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899038314819,-10941.9697265625,304.1973571777344,0.9990000128746032,0.7837209105491638,0.7050963044166565,293.2041320800781,297.1499938964844,293.1499938964844,0.0557540282607078,-7424.96533203125,304.1554260253906,0.5094059705734253,0.1010660231113433,0.4800254106521606,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512244701385498,0.5087140202522278,0.5087140202522278,1.0,1.0,-2.71489691734314,1.0073692798614502,1.707527756690979,0.3896767795085907,0.0,0.0,0.7392286062240601,180.78787231445312,174.0,-66.08706665039062,-33187.21875,1974.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188730478286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607336282730105,1.3607531785964966,-1.958430220838636e-05,0.0,0.0008310520788654,0.0,0.0,333.0885925292969,0.0,0.0,0.0,0.787003755569458,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541185855865,-3963.25146484375,304.1723937988281,0.727479100227356,0.2783815860748291,0.2558856308460235,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.16650390625,304.1893310546875,0.8072562217712402,0.3840407729148865,0.3696711957454681,293.2339782714844,297.1499938964844,293.1499938964844,0.5603193640708923,-6975.419921875,304.164306640625,0.9584086537361144,0.641957700252533,0.4506487846374511,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899038314819,-10941.9697265625,304.1973571777344,0.9990000128746032,0.7837209105491638,0.7050963044166565,293.2041320800781,297.1499938964844,293.1499938964844,0.0557540282607078,-7424.96533203125,304.1554260253906,0.5094059705734253,0.1010660231113433,0.4800254106521606,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512244701385498,0.5087140202522278,0.5087140202522278,1.0,1.0,-2.71489691734314,1.0073692798614502,1.707527756690979,0.3896767795085907,0.0,0.0,0.7392286062240601,180.78787231445312,174.0,-66.08706665039062,-33187.21875,1974.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188730478286743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607336282730105,1.3607531785964966,-1.958430220838636e-05,0.0,0.0008310520788654,0.0,0.0,333.0885925292969,0.0,0.0,0.0,0.787003755569458,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956942975521087,-3914.403076171875,304.17022705078125,0.7238778471946716,0.273821085691452,0.2517947554588318,293.4490051269531,297.1499938964844,293.1499938964844,0.2910079061985016,-5639.7998046875,304.1866455078125,0.801764190196991,0.3762066066265106,0.3623188138008117,293.234130859375,297.1499938964844,293.1499938964844,0.5602524876594543,-6977.1044921875,304.1596984863281,0.9573235511779784,0.6398007273674011,0.4491703510284424,293.1918029785156,297.1499938964844,293.1499938964844,0.6801267862319946,-10968.5849609375,304.1798400878906,0.9990000128746032,0.7842298150062561,0.7050377130508423,293.2021789550781,297.1499938964844,293.1499938964844,0.055248275399208,-7385.80126953125,304.15447998046875,0.5076964497566223,0.1000928059220314,0.4756755530834198,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483479499816895,0.5105760097503662,0.5105760097503662,1.0,1.0,-2.694067001342773,1.001726150512695,1.6923407316207886,0.3884950876235962,0.0,0.0,0.7218562364578247,180.0202178955078,177.0,-67.82235717773438,-32803.00390625,1938.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.296875,36000.0,0.0,0.0,0.7981580495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961519956588743,1.2961704730987549,-1.8490969523554668e-05,0.0,0.000810028926935,0.0,0.0,296.3548583984375,0.0,0.0,0.0,0.7582672238349915,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956942975521087,-3914.403076171875,304.17022705078125,0.7238778471946716,0.273821085691452,0.2517947554588318,293.4490051269531,297.1499938964844,293.1499938964844,0.2910079061985016,-5639.7998046875,304.1866455078125,0.801764190196991,0.3762066066265106,0.3623188138008117,293.234130859375,297.1499938964844,293.1499938964844,0.5602524876594543,-6977.1044921875,304.1596984863281,0.9573235511779784,0.6398007273674011,0.4491703510284424,293.1918029785156,297.1499938964844,293.1499938964844,0.6801267862319946,-10968.5849609375,304.1798400878906,0.9990000128746032,0.7842298150062561,0.7050377130508423,293.2021789550781,297.1499938964844,293.1499938964844,0.055248275399208,-7385.80126953125,304.15447998046875,0.5076964497566223,0.1000928059220314,0.4756755530834198,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483479499816895,0.5105760097503662,0.5105760097503662,1.0,1.0,-2.694067001342773,1.001726150512695,1.6923407316207886,0.3884950876235962,0.0,0.0,0.7218562364578247,180.0202178955078,177.0,-67.82235717773438,-32803.00390625,1938.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.296875,36000.0,0.0,0.0,0.7981580495834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961519956588743,1.2961704730987549,-1.8490969523554668e-05,0.0,0.000810028926935,0.0,0.0,296.3548583984375,0.0,0.0,0.0,0.7582672238349915,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926635503768921,-3867.33984375,304.1685485839844,0.7193315029144287,0.269314557313919,0.2477916330099105,293.45050048828125,297.1499938964844,293.1499938964844,0.2848577201366424,-5546.97998046875,304.1846923828125,0.7950342893600464,0.3683300614356994,0.3549669981002807,293.2344665527344,297.1499938964844,293.1499938964844,0.5604249835014343,-6980.56591796875,304.1562194824219,0.9548052549362184,0.6376016736030579,0.4476919770240783,293.1929016113281,297.1499938964844,293.1499938964844,0.6849396824836731,-11042.7919921875,304.1618957519531,0.9990000128746032,0.7829662561416626,0.707916259765625,293.2005920410156,297.1499938964844,293.1499938964844,0.0547731965780258,-7349.33349609375,304.1537780761719,0.5052600502967834,0.0990928784012794,0.4714318811893463,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466814637184143,0.512341320514679,0.512341320514679,1.0,1.0,-2.677001953125,0.997447431087494,1.6795545816421509,0.3878644704818725,0.0,0.0,0.7115631699562073,180.50076293945312,180.0,-70.6141128540039,-32455.3828125,1914.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.2734375,36000.0,0.0,0.0,0.7810750007629395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25304913520813,1.253066897392273,-1.7768779798643664e-05,0.0,0.0007926917751319,0.0,0.0,273.2950744628906,0.0,0.0,0.0,0.7393190860748291,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926635503768921,-3867.33984375,304.1685485839844,0.7193315029144287,0.269314557313919,0.2477916330099105,293.45050048828125,297.1499938964844,293.1499938964844,0.2848577201366424,-5546.97998046875,304.1846923828125,0.7950342893600464,0.3683300614356994,0.3549669981002807,293.2344665527344,297.1499938964844,293.1499938964844,0.5604249835014343,-6980.56591796875,304.1562194824219,0.9548052549362184,0.6376016736030579,0.4476919770240783,293.1929016113281,297.1499938964844,293.1499938964844,0.6849396824836731,-11042.7919921875,304.1618957519531,0.9990000128746032,0.7829662561416626,0.707916259765625,293.2005920410156,297.1499938964844,293.1499938964844,0.0547731965780258,-7349.33349609375,304.1537780761719,0.5052600502967834,0.0990928784012794,0.4714318811893463,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466814637184143,0.512341320514679,0.512341320514679,1.0,1.0,-2.677001953125,0.997447431087494,1.6795545816421509,0.3878644704818725,0.0,0.0,0.7115631699562073,180.50076293945312,180.0,-70.6141128540039,-32455.3828125,1914.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.2734375,36000.0,0.0,0.0,0.7810750007629395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25304913520813,1.253066897392273,-1.7768779798643664e-05,0.0,0.0007926917751319,0.0,0.0,273.2950744628906,0.0,0.0,0.0,0.7393190860748291,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895412802696228,-3818.292724609375,304.1675720214844,0.7140688300132751,0.2648647427558899,0.2438664734363556,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647643566131,-5449.39453125,304.1838073730469,0.7874963879585266,0.3604143559932709,0.3476061224937439,293.2349548339844,297.1499938964844,293.1499938964844,0.5602133274078369,-6979.39111328125,304.154541015625,0.9512998461723328,0.6353618502616882,0.4462082982063293,293.2022705078125,297.1499938964844,293.1499938964844,0.6918649077415466,-11141.486328125,304.1464538574219,0.9990000128746032,0.7799936532974243,0.7127529382705688,293.1993713378906,297.1499938964844,293.1499938964844,0.0542343743145465,-7306.8095703125,304.1534118652344,0.5023459792137146,0.0980598032474517,0.467180997133255,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.545820415019989,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.66235899925232,0.9940413236618042,1.668317794799805,0.3875846266746521,0.0,0.0,0.7063761353492737,181.82003784179688,183.0,-61.58242034912109,-32179.98046875,1898.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.41796875,36000.0,0.0,0.0,0.7649517059326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294788360595703,1.2294962406158447,-1.737074308039155e-05,0.0,0.0007763287867419,0.0,0.0,261.1048278808594,0.0,0.0,0.0,0.7289674878120422,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895412802696228,-3818.292724609375,304.1675720214844,0.7140688300132751,0.2648647427558899,0.2438664734363556,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647643566131,-5449.39453125,304.1838073730469,0.7874963879585266,0.3604143559932709,0.3476061224937439,293.2349548339844,297.1499938964844,293.1499938964844,0.5602133274078369,-6979.39111328125,304.154541015625,0.9512998461723328,0.6353618502616882,0.4462082982063293,293.2022705078125,297.1499938964844,293.1499938964844,0.6918649077415466,-11141.486328125,304.1464538574219,0.9990000128746032,0.7799936532974243,0.7127529382705688,293.1993713378906,297.1499938964844,293.1499938964844,0.0542343743145465,-7306.8095703125,304.1534118652344,0.5023459792137146,0.0980598032474517,0.467180997133255,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.545820415019989,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.66235899925232,0.9940413236618042,1.668317794799805,0.3875846266746521,0.0,0.0,0.7063761353492737,181.82003784179688,183.0,-61.58242034912109,-32179.98046875,1898.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.41796875,36000.0,0.0,0.0,0.7649517059326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294788360595703,1.2294962406158447,-1.737074308039155e-05,0.0,0.0007763287867419,0.0,0.0,261.1048278808594,0.0,0.0,0.0,0.7289674878120422,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.187961921095848,-3793.323486328125,304.1672668457031,0.71119624376297,0.2626624405384063,0.2419309765100479,293.4527282714844,297.1499938964844,293.1499938964844,0.2752010822296142,-5399.240234375,304.18359375,0.7835243344306946,0.3564432263374328,0.3439200520515442,293.2352600097656,297.1499938964844,293.1499938964844,0.5599929094314575,-6977.47802734375,304.15411376953125,0.9492764472961426,0.6342267990112305,0.4454612135887146,293.20953369140625,297.1499938964844,293.1499938964844,0.6959331631660461,-11197.603515625,304.13970947265625,0.9990000128746032,0.7779083847999573,0.71568763256073,293.1988830566406,297.1499938964844,293.1499938964844,0.0539455823600292,-7283.75537109375,304.1533203125,0.5007709860801697,0.097533144056797,0.4650430083274841,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456041693687439,0.514889121055603,0.514889121055603,1.0,1.0,-2.655662775039673,0.9925678968429564,1.663094997406006,0.387539803981781,0.0,0.0,0.7054471969604492,182.70486450195312,183.0,-56.76521301269531,-32057.37890625,1891.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.26171875,36000.0,0.0,0.0,0.7526206970214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234352827072144,1.2234525680541992,-1.726259506540373e-05,0.0,0.0007638143142685,0.0,0.0,257.963134765625,0.0,0.0,0.0,0.7263212203979492,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864274442195892,-3769.068115234375,304.1669006347656,0.7081613540649414,0.2604766190052032,0.2400131523609161,293.4534606933594,297.1499938964844,293.1499938964844,0.2719758450984955,-5349.59619140625,304.183349609375,0.779461681842804,0.3524651229381561,0.3402301073074341,293.2355651855469,297.1499938964844,293.1499938964844,0.5598548650741577,-6976.41650390625,304.1535949707031,0.9471168518066406,0.6330845952033997,0.4447109401226043,293.2182006835937,297.1499938964844,293.1499938964844,0.700497567653656,-11259.6240234375,304.13330078125,0.9990000128746032,0.7754520773887634,0.7188756465911865,293.19842529296875,297.1499938964844,293.1499938964844,0.0536653809249401,-7261.56396484375,304.1532287597656,0.4991446137428283,0.0970025733113288,0.4629010260105133,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.545495867729187,0.5157300233840942,0.5157300233840942,1.0,1.0,-2.6492791175842285,0.9912137389183044,1.6580654382705688,0.3875470459461212,0.0,0.0,0.7059721350669861,183.7032012939453,186.0,-58.078758239746094,-31917.494140625,1886.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.11328125,36000.0,0.0,0.0,0.7449374198913574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210631370544434,1.221080303192139,-1.7209031284437515e-05,0.0,0.0007560168160125,0.0,0.0,256.61285400390625,0.0,0.0,0.0,0.7253130078315735,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.183345228433609,-3720.077392578125,304.1664123535156,0.7018278241157532,0.2561591863632202,0.2362337261438369,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262781143188,-5248.16455078125,304.18316650390625,0.7711647748947144,0.3444937169551849,0.3328429460525512,293.2362060546875,297.1499938964844,293.1499938964844,0.5594068765640259,-6972.30810546875,304.1531982421875,0.9424851536750792,0.6307878494262695,0.4432076811790466,293.23876953125,297.1499938964844,293.1499938964844,0.7103325724601746,-11390.5361328125,304.1225891113281,0.9990000128746032,0.7695636749267578,0.7257728576660156,293.1976623535156,297.1499938964844,293.1499938964844,0.0530764274299144,-7214.55224609375,304.15313720703125,0.4957843124866485,0.0959275290369987,0.4586080908775329,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455259084701538,0.5174233317375183,0.5174233317375183,1.0,1.0,-2.6371819972991943,0.9887744188308716,1.6484075784683228,0.387692928314209,0.0,0.0,0.7106301784515381,185.96731567382807,189.0,-51.25104141235352,-31690.736328125,1878.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312954664230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297364473342896,1.2297537326812744,-1.7299424143857323e-05,0.0,0.0007421719492413,0.0,0.0,260.392822265625,0.0,0.0,0.0,0.7290545701980591,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.183345228433609,-3720.077392578125,304.1664123535156,0.7018278241157532,0.2561591863632202,0.2362337261438369,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262781143188,-5248.16455078125,304.18316650390625,0.7711647748947144,0.3444937169551849,0.3328429460525512,293.2362060546875,297.1499938964844,293.1499938964844,0.5594068765640259,-6972.30810546875,304.1531982421875,0.9424851536750792,0.6307878494262695,0.4432076811790466,293.23876953125,297.1499938964844,293.1499938964844,0.7103325724601746,-11390.5361328125,304.1225891113281,0.9990000128746032,0.7695636749267578,0.7257728576660156,293.1976623535156,297.1499938964844,293.1499938964844,0.0530764274299144,-7214.55224609375,304.15313720703125,0.4957843124866485,0.0959275290369987,0.4586080908775329,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455259084701538,0.5174233317375183,0.5174233317375183,1.0,1.0,-2.6371819972991943,0.9887744188308716,1.6484075784683228,0.387692928314209,0.0,0.0,0.7106301784515381,185.96731567382807,189.0,-51.25104141235352,-31690.736328125,1878.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312954664230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297364473342896,1.2297537326812744,-1.7299424143857323e-05,0.0,0.0007421719492413,0.0,0.0,260.392822265625,0.0,0.0,0.0,0.7290545701980591,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343709230423,-3668.44921875,304.16632080078125,0.6942787170410156,0.2519411742687225,0.2325955033302307,293.4560241699219,297.1499938964844,293.1499938964844,0.258566677570343,-5140.82177734375,304.1835632324219,0.761652946472168,0.3365349769592285,0.3255196809768677,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.9359161853790284,0.6284907460212708,0.4417477548122406,293.2571716308594,297.1499938964844,293.1499938964844,0.7118602395057678,-11403.0693359375,304.1299743652344,0.99616140127182,0.7635626792907715,0.7250213027000427,293.19696044921875,297.1499938964844,293.1499938964844,0.052440345287323,-7162.640625,304.1531677246094,0.4916268289089203,0.0948618128895759,0.4546002447605133,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453362464904785,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.616535425186157,0.9830116033554076,1.63352370262146,0.3865619599819183,0.0,0.0,0.7171241044998169,189.5335235595703,192.0,-31.003786087036133,-31421.056640625,1863.7327880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152004241943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484288215637207,1.248446345329285,-1.7560874766786583e-05,0.0,0.0007258375408127,0.0,0.0,269.41046142578125,0.0,0.0,0.0,0.7371559739112854,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343709230423,-3668.44921875,304.16632080078125,0.6942787170410156,0.2519411742687225,0.2325955033302307,293.4560241699219,297.1499938964844,293.1499938964844,0.258566677570343,-5140.82177734375,304.1835632324219,0.761652946472168,0.3365349769592285,0.3255196809768677,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.9359161853790284,0.6284907460212708,0.4417477548122406,293.2571716308594,297.1499938964844,293.1499938964844,0.7118602395057678,-11403.0693359375,304.1299743652344,0.99616140127182,0.7635626792907715,0.7250213027000427,293.19696044921875,297.1499938964844,293.1499938964844,0.052440345287323,-7162.640625,304.1531677246094,0.4916268289089203,0.0948618128895759,0.4546002447605133,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453362464904785,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.616535425186157,0.9830116033554076,1.63352370262146,0.3865619599819183,0.0,0.0,0.7171241044998169,189.5335235595703,192.0,-31.003786087036133,-31421.056640625,1863.7327880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152004241943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484288215637207,1.248446345329285,-1.7560874766786583e-05,0.0,0.0007258375408127,0.0,0.0,269.41046142578125,0.0,0.0,0.0,0.7371559739112854,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590824842453,-3617.181640625,304.1661682128906,0.6867631077766418,0.2477703988552093,0.2290210127830505,293.45721435546875,297.1499938964844,293.1499938964844,0.2516711056232452,-5032.28515625,304.1838684082031,0.7523025870323181,0.3285420536994934,0.31818687915802,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490790367126,-6947.63134765625,304.1548767089844,0.9292457699775696,0.6261408925056458,0.4402669966220855,293.2643127441406,297.1499938964844,293.1499938964844,0.7094445824623108,-11364.1181640625,304.1404724121094,0.9909147024154664,0.7593827843666077,0.7209280729293823,293.1963806152344,297.1499938964844,293.1499938964844,0.0518014021217823,-7110.5126953125,304.1531677246094,0.4874590635299682,0.0937923267483711,0.4506479799747467,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447621941566467,0.5214215517044067,0.5214215517044067,1.0,1.0,-2.5919973850250244,0.9757185578346252,1.6162787675857544,0.3846220672130584,0.0,0.0,0.7255006432533264,193.13023376464844,195.0,-28.07980155944824,-31071.58203125,1843.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048382759094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711461782455444,1.271164059638977,-1.78938134922646e-05,0.0,0.0007153212209232,0.0,0.0,280.7922668457031,0.0,0.0,0.0,0.7472207546234131,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590824842453,-3617.181640625,304.1661682128906,0.6867631077766418,0.2477703988552093,0.2290210127830505,293.45721435546875,297.1499938964844,293.1499938964844,0.2516711056232452,-5032.28515625,304.1838684082031,0.7523025870323181,0.3285420536994934,0.31818687915802,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490790367126,-6947.63134765625,304.1548767089844,0.9292457699775696,0.6261408925056458,0.4402669966220855,293.2643127441406,297.1499938964844,293.1499938964844,0.7094445824623108,-11364.1181640625,304.1404724121094,0.9909147024154664,0.7593827843666077,0.7209280729293823,293.1963806152344,297.1499938964844,293.1499938964844,0.0518014021217823,-7110.5126953125,304.1531677246094,0.4874590635299682,0.0937923267483711,0.4506479799747467,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447621941566467,0.5214215517044067,0.5214215517044067,1.0,1.0,-2.5919973850250244,0.9757185578346252,1.6162787675857544,0.3846220672130584,0.0,0.0,0.7255006432533264,193.13023376464844,195.0,-28.07980155944824,-31071.58203125,1843.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048382759094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711461782455444,1.271164059638977,-1.78938134922646e-05,0.0,0.0007153212209232,0.0,0.0,280.7922668457031,0.0,0.0,0.0,0.7472207546234131,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737415939569473,-3564.890380859375,304.1661376953125,0.6797620058059692,0.2436770796775818,0.2254881113767624,293.45831298828125,297.1499938964844,293.1499938964844,0.2446329593658447,-4920.658203125,304.1842956542969,0.7435623407363892,0.3205350041389465,0.3108119964599609,293.2382507324219,297.1499938964844,293.1499938964844,0.555309534072876,-6931.16162109375,304.156005859375,0.9232237935066224,0.6237718462944031,0.4387528300285339,293.2671203613281,297.1499938964844,293.1499938964844,0.7072375416755676,-11330.9951171875,304.1472473144531,0.986177384853363,0.7559154033660889,0.7177456617355347,293.1957397460937,297.1499938964844,293.1499938964844,0.0511227510869503,-7054.818359375,304.1532287597656,0.4835203886032104,0.0927464514970779,0.4466744661331177,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440962910652161,0.5234692692756653,0.5234692692756653,1.0,1.0,-2.5684728622436523,0.9687743186950684,1.599698543548584,0.3828086853027344,0.0,0.0,0.7354299426078796,196.3456268310547,198.0,-20.32421875,-30766.01953125,1822.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966000199317932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007146120071411,1.3007328510284424,-1.83428837772226e-05,0.0,0.0007069604471325,0.0,0.0,296.2119140625,0.0,0.0,0.0,0.7602921724319458,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737415939569473,-3564.890380859375,304.1661376953125,0.6797620058059692,0.2436770796775818,0.2254881113767624,293.45831298828125,297.1499938964844,293.1499938964844,0.2446329593658447,-4920.658203125,304.1842956542969,0.7435623407363892,0.3205350041389465,0.3108119964599609,293.2382507324219,297.1499938964844,293.1499938964844,0.555309534072876,-6931.16162109375,304.156005859375,0.9232237935066224,0.6237718462944031,0.4387528300285339,293.2671203613281,297.1499938964844,293.1499938964844,0.7072375416755676,-11330.9951171875,304.1472473144531,0.986177384853363,0.7559154033660889,0.7177456617355347,293.1957397460937,297.1499938964844,293.1499938964844,0.0511227510869503,-7054.818359375,304.1532287597656,0.4835203886032104,0.0927464514970779,0.4466744661331177,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440962910652161,0.5234692692756653,0.5234692692756653,1.0,1.0,-2.5684728622436523,0.9687743186950684,1.599698543548584,0.3828086853027344,0.0,0.0,0.7354299426078796,196.3456268310547,198.0,-20.32421875,-30766.01953125,1822.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966000199317932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007146120071411,1.3007328510284424,-1.83428837772226e-05,0.0,0.0007069604471325,0.0,0.0,296.2119140625,0.0,0.0,0.0,0.7602921724319458,4.0,0.0,1.0
