time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721337139606475,-3538.64697265625,304.1661376953125,0.6764014959335327,0.2416662871837616,0.2237496227025985,293.45880126953125,297.1499938964844,293.1499938964844,0.2410813271999359,-4864.02392578125,304.1845092773437,0.7393421530723572,0.316534012556076,0.3071216642856598,293.2386169433594,297.1499938964844,293.1499938964844,0.5543839335441589,-6921.873046875,304.1565856933594,0.9203716516494752,0.622584879398346,0.4379908144474029,293.2679138183594,297.1499938964844,293.1499938964844,0.7060467600822449,-11313.9775390625,304.14990234375,0.9838703870773317,0.7542729377746582,0.7162705659866333,293.19537353515625,297.1499938964844,293.1499938964844,0.0507796443998813,-7026.59326171875,304.1532897949219,0.4815838038921356,0.0922366306185722,0.4447296559810638,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437535047531128,0.5244942307472229,0.5244942307472229,1.0,1.0,-2.556924819946289,0.9653673768043518,1.5915576219558716,0.3819223046302795,0.0,0.0,0.7407262921333313,197.883544921875,198.0,-16.642534255981445,-30621.28515625,1812.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884113550186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316722393035889,1.3167409896850586,-1.859312942542601e-05,0.0,0.0006986500229686,0.0,0.0,304.848388671875,0.0,0.0,0.0,0.7674187421798706,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705792248249054,-3513.2880859375,304.166015625,0.673119306564331,0.2396795749664306,0.2220309972763061,293.459228515625,297.1499938964844,293.1499938964844,0.2375834435224533,-4808.150390625,304.1846008300781,0.7351911664009094,0.3125365674495697,0.3034322261810303,293.23895263671875,297.1499938964844,293.1499938964844,0.5535492300987244,-6913.61572265625,304.1568908691406,0.9176059365272522,0.6213985681533813,0.4372273981571197,293.2685241699219,297.1499938964844,293.1499938964844,0.7049633264541626,-11298.845703125,304.1518859863281,0.9815735816955566,0.7526587843894958,0.7148281931877136,293.19500732421875,297.1499938964844,293.1499938964844,0.0504544675350189,-7000.04833984375,304.1532592773437,0.4796449244022369,0.0917348340153694,0.4428161382675171,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.543411374092102,0.5255206823348999,0.5255206823348999,1.0,1.0,-2.545477390289306,0.9619873762130736,1.5834901332855225,0.3810417354106903,0.0,0.0,0.7466160655021667,199.3951416015625,201.0,-19.32649803161621,-30454.755859375,1802.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848875284194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334895372390747,1.3335083723068235,-1.885810888779816e-05,0.0,0.0006950737442821,0.0,0.0,314.0859375,0.0,0.0,0.0,0.774946928024292,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675108671188354,-3463.045654296875,304.1658020019531,0.6667770743370056,0.2357805669307708,0.2186578661203384,293.4599609375,297.1499938964844,293.1499938964844,0.2305837124586105,-4695.73974609375,304.18475341796875,0.727009654045105,0.3045558035373688,0.2960624694824219,293.239501953125,297.1499938964844,293.1499938964844,0.5517945289611816,-6896.22705078125,304.15753173828125,0.9123242497444152,0.6190343499183655,0.4357040226459503,293.26934814453125,297.1499938964844,293.1499938964844,0.7026550769805908,-11267.388671875,304.15509033203125,0.9769807457923888,0.7494879364967346,0.7120057344436646,293.1942443847656,297.1499938964844,293.1499938964844,0.0498098284006118,-6947.39794921875,304.1532592773437,0.4757038354873657,0.0907535776495933,0.4390808343887329,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427426099777222,0.5275782942771912,0.5275782942771912,1.0,1.0,-2.522860050201416,0.9552992582321168,1.567560791969299,0.37929368019104,0.0,0.0,0.7597596645355225,202.3668212890625,204.0,-15.600836753845217,-30166.005859375,1782.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792817711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723028898239136,1.3723223209381104,-1.948158751474693e-05,0.0,0.0006893847021274,0.0,0.0,336.2192077636719,0.0,0.0,0.0,0.7923860549926758,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675108671188354,-3463.045654296875,304.1658020019531,0.6667770743370056,0.2357805669307708,0.2186578661203384,293.4599609375,297.1499938964844,293.1499938964844,0.2305837124586105,-4695.73974609375,304.18475341796875,0.727009654045105,0.3045558035373688,0.2960624694824219,293.239501953125,297.1499938964844,293.1499938964844,0.5517945289611816,-6896.22705078125,304.15753173828125,0.9123242497444152,0.6190343499183655,0.4357040226459503,293.26934814453125,297.1499938964844,293.1499938964844,0.7026550769805908,-11267.388671875,304.15509033203125,0.9769807457923888,0.7494879364967346,0.7120057344436646,293.1942443847656,297.1499938964844,293.1499938964844,0.0498098284006118,-6947.39794921875,304.1532592773437,0.4757038354873657,0.0907535776495933,0.4390808343887329,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427426099777222,0.5275782942771912,0.5275782942771912,1.0,1.0,-2.522860050201416,0.9552992582321168,1.567560791969299,0.37929368019104,0.0,0.0,0.7597596645355225,202.3668212890625,204.0,-15.600836753845217,-30166.005859375,1782.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792817711830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723028898239136,1.3723223209381104,-1.948158751474693e-05,0.0,0.0006893847021274,0.0,0.0,336.2192077636719,0.0,0.0,0.0,0.7923860549926758,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147485494613,-3411.982177734375,304.16571044921875,0.6607087850570679,0.2319781333208084,0.2153694182634353,293.46051025390625,297.1499938964844,293.1499938964844,0.2234723418951034,-4580.568359375,304.1850280761719,0.7187855839729309,0.2965936362743377,0.2887066900730133,293.239990234375,297.1499938964844,293.1499938964844,0.549643874168396,-6874.7568359375,304.1586303710937,0.90736186504364,0.616666853427887,0.434178739786148,293.2699279785156,297.1499938964844,293.1499938964844,0.6997998952865601,-11229.3515625,304.1581420898437,0.9723497629165648,0.7463483214378357,0.7092199921607971,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388961672782,-6892.1806640625,304.1532897949219,0.4715826511383056,0.0897979885339737,0.4354563653469085,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421057939529419,0.5296450257301331,0.5296450257301331,1.0,1.0,-2.5005369186401367,0.9486795663833618,1.5518572330474854,0.3775525093078613,0.0,0.0,0.772836446762085,205.30421447753903,207.0,-7.645766258239746,-29901.224609375,1763.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121599197387695,1.4121800661087036,-2.015334575844463e-05,0.0,0.0006804873119108,0.0,0.0,360.2767028808594,0.0,0.0,0.0,0.8104285597801208,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147485494613,-3411.982177734375,304.16571044921875,0.6607087850570679,0.2319781333208084,0.2153694182634353,293.46051025390625,297.1499938964844,293.1499938964844,0.2234723418951034,-4580.568359375,304.1850280761719,0.7187855839729309,0.2965936362743377,0.2887066900730133,293.239990234375,297.1499938964844,293.1499938964844,0.549643874168396,-6874.7568359375,304.1586303710937,0.90736186504364,0.616666853427887,0.434178739786148,293.2699279785156,297.1499938964844,293.1499938964844,0.6997998952865601,-11229.3515625,304.1581420898437,0.9723497629165648,0.7463483214378357,0.7092199921607971,293.19342041015625,297.1499938964844,293.1499938964844,0.0491388961672782,-6892.1806640625,304.1532897949219,0.4715826511383056,0.0897979885339737,0.4354563653469085,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421057939529419,0.5296450257301331,0.5296450257301331,1.0,1.0,-2.5005369186401367,0.9486795663833618,1.5518572330474854,0.3775525093078613,0.0,0.0,0.772836446762085,205.30421447753903,207.0,-7.645766258239746,-29901.224609375,1763.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121599197387695,1.4121800661087036,-2.015334575844463e-05,0.0,0.0006804873119108,0.0,0.0,360.2767028808594,0.0,0.0,0.0,0.8104285597801208,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594459533691,-3363.15185546875,304.1653747558594,0.6549054384231567,0.2282721251249313,0.212165355682373,293.4608764648437,297.1499938964844,293.1499938964844,0.2164869904518127,-4466.787109375,304.1849670410156,0.7101742625236511,0.2886537611484527,0.2813680469989776,293.2403869628906,297.1499938964844,293.1499938964844,0.5476316809654236,-6854.9287109375,304.1590881347656,0.902742862701416,0.6143027544021606,0.4326523244380951,293.2702941894531,297.1499938964844,293.1499938964844,0.6970674395561218,-11193.8095703125,304.1599426269531,0.9676700830459596,0.743235170841217,0.7064554691314697,293.1925964355469,297.1499938964844,293.1499938964844,0.0485051572322845,-6840.41162109375,304.1532592773437,0.4671733975410461,0.0888646319508552,0.4319283664226532,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415074825286865,0.5317217111587524,0.5317217111587524,1.0,1.0,-2.478476047515869,0.9421173930168152,1.5363587141036987,0.3758131861686706,0.0,0.0,0.7870566844940186,208.2254638671875,210.0,-10.022393226623535,-29612.49609375,1744.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667938828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529880285263062,1.4530088901519775,-2.085777487081941e-05,0.0,0.0006767110317014,0.0,0.0,386.1454162597656,0.0,0.0,0.0,0.8291040062904358,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594459533691,-3363.15185546875,304.1653747558594,0.6549054384231567,0.2282721251249313,0.212165355682373,293.4608764648437,297.1499938964844,293.1499938964844,0.2164869904518127,-4466.787109375,304.1849670410156,0.7101742625236511,0.2886537611484527,0.2813680469989776,293.2403869628906,297.1499938964844,293.1499938964844,0.5476316809654236,-6854.9287109375,304.1590881347656,0.902742862701416,0.6143027544021606,0.4326523244380951,293.2702941894531,297.1499938964844,293.1499938964844,0.6970674395561218,-11193.8095703125,304.1599426269531,0.9676700830459596,0.743235170841217,0.7064554691314697,293.1925964355469,297.1499938964844,293.1499938964844,0.0485051572322845,-6840.41162109375,304.1532592773437,0.4671733975410461,0.0888646319508552,0.4319283664226532,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415074825286865,0.5317217111587524,0.5317217111587524,1.0,1.0,-2.478476047515869,0.9421173930168152,1.5363587141036987,0.3758131861686706,0.0,0.0,0.7870566844940186,208.2254638671875,210.0,-10.022393226623535,-29612.49609375,1744.7860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667938828468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529880285263062,1.4530088901519775,-2.085777487081941e-05,0.0,0.0006767110317014,0.0,0.0,386.1454162597656,0.0,0.0,0.0,0.8291040062904358,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929227828979,-3313.7822265625,304.1651916503906,0.6493633985519409,0.2246630042791366,0.2090473771095276,293.4610595703125,297.1499938964844,293.1499938964844,0.2094278782606125,-4350.7841796875,304.1850891113281,0.7010101079940796,0.28073850274086,0.2740502953529358,293.2407531738281,297.1499938964844,293.1499938964844,0.5452744364738464,-6831.4833984375,304.1600036621094,0.8983620405197144,0.6119420528411865,0.4311294853687286,293.2705078125,297.1499938964844,293.1499938964844,0.6938758492469788,-11152.419921875,304.1619567871094,0.9629492163658142,0.7401437759399414,0.7037144303321838,293.1917724609375,297.1499938964844,293.1499938964844,0.047846220433712,-6786.18994140625,304.1532592773437,0.4623749852180481,0.0879520922899246,0.4284910261631012,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.540952205657959,0.5338085889816284,0.5338085889816284,1.0,1.0,-2.456685781478882,0.935617208480835,1.521068453788757,0.3740787804126739,0.0,0.0,0.8010311722755432,211.13853454589844,213.0,-2.2181859016418457,-29364.337890625,1726.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.664350152015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494705080986023,1.4947266578674316,-2.16056050703628e-05,0.0,0.0006742309778928,0.0,0.0,414.0415954589844,0.0,0.0,0.0,0.8482227325439453,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929227828979,-3313.7822265625,304.1651916503906,0.6493633985519409,0.2246630042791366,0.2090473771095276,293.4610595703125,297.1499938964844,293.1499938964844,0.2094278782606125,-4350.7841796875,304.1850891113281,0.7010101079940796,0.28073850274086,0.2740502953529358,293.2407531738281,297.1499938964844,293.1499938964844,0.5452744364738464,-6831.4833984375,304.1600036621094,0.8983620405197144,0.6119420528411865,0.4311294853687286,293.2705078125,297.1499938964844,293.1499938964844,0.6938758492469788,-11152.419921875,304.1619567871094,0.9629492163658142,0.7401437759399414,0.7037144303321838,293.1917724609375,297.1499938964844,293.1499938964844,0.047846220433712,-6786.18994140625,304.1532592773437,0.4623749852180481,0.0879520922899246,0.4284910261631012,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.540952205657959,0.5338085889816284,0.5338085889816284,1.0,1.0,-2.456685781478882,0.935617208480835,1.521068453788757,0.3740787804126739,0.0,0.0,0.8010311722755432,211.13853454589844,213.0,-2.2181859016418457,-29364.337890625,1726.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.664350152015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494705080986023,1.4947266578674316,-2.16056050703628e-05,0.0,0.0006742309778928,0.0,0.0,414.0415954589844,0.0,0.0,0.0,0.8482227325439453,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570070385932922,-3288.926513671875,304.1651306152344,0.6466860771179199,0.2228942811489105,0.2075203210115432,293.4610900878906,297.1499938964844,293.1499938964844,0.2058755308389663,-4292.02294921875,304.1851806640625,0.6963929533958435,0.276790052652359,0.2703993618488312,293.24090576171875,297.1499938964844,293.1499938964844,0.5439614653587341,-6818.380859375,304.1605529785156,0.8962079286575317,0.6107599139213562,0.4303667843341827,293.2705993652344,297.1499938964844,293.1499938964844,0.6921031475067139,-11129.494140625,304.1629943847656,0.960572063922882,0.7386012077331543,0.7023472189903259,293.1913757324219,297.1499938964844,293.1499938964844,0.0475075393915176,-6758.19091796875,304.1532897949219,0.4599232077598572,0.0875031054019928,0.426804631948471,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406907200813293,0.5348564982414246,0.5348564982414246,1.0,1.0,-2.4458799362182617,0.9323863387107848,1.513493537902832,0.3732119798660278,0.0,0.0,0.8075577020645142,212.59483337402344,213.0,2.3489673137664795,-29248.470703125,1717.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6586991548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143048763275146,1.5143269300460815,-2.1967696739011444e-05,0.0,0.0006684958934783,0.0,0.0,427.685546875,0.0,0.0,0.0,0.8572506904602051,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555710136890411,-3264.908935546875,304.1650085449219,0.6440680623054504,0.2211480140686035,0.2060135453939438,293.46112060546875,297.1499938964844,293.1499938964844,0.2023774236440658,-4234.0068359375,304.18511962890625,0.6917670369148254,0.2728469669818878,0.2667533755302429,293.2410583496094,297.1499938964844,293.1499938964844,0.542732298374176,-6806.23095703125,304.1608581542969,0.8940775394439697,0.6095778346061707,0.4296033680438995,293.2706604003906,297.1499938964844,293.1499938964844,0.690427839756012,-11108.0751953125,304.1636657714844,0.9581855535507202,0.7370619177818298,0.7009817957878113,293.1909484863281,297.1499938964844,293.1499938964844,0.0471837446093559,-6731.58740234375,304.1532897949219,0.4575223922729492,0.0870585963129997,0.4251380264759063,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404396057128906,0.5359075665473938,0.5359075665473938,1.0,1.0,-2.435129404067993,0.9291669130325316,1.505962610244751,0.3723448812961578,0.0,0.0,0.8141757845878601,214.05128479003903,216.0,0.1449816823005676,-29109.048828125,1708.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574758887290955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329660177230835,1.5329883098602295,-2.231671714980621e-05,0.0,0.000667254498694,0.0,0.0,440.97271728515625,0.0,0.0,0.0,0.8659031987190247,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527283936738968,-3217.19873046875,304.16473388671875,0.638954222202301,0.2176536321640014,0.2030232101678848,293.4615173339844,297.1499938964844,293.1499938964844,0.1953848600387573,-4117.32568359375,304.1850891113281,0.682458758354187,0.2648850381374359,0.2594237327575683,293.24139404296875,297.1499938964844,293.1499938964844,0.5402556657791138,-6781.75146484375,304.1614074707031,0.8898748755455017,0.6072074770927429,0.42807537317276,293.2707214355469,297.1499938964844,293.1499938964844,0.6870473623275757,-11064.9892578125,304.1647644042969,0.953378200531006,0.733989417552948,0.6982603073120117,293.1901550292969,297.1499938964844,293.1499938964844,0.0465455055236816,-6679.1904296875,304.1532592773437,0.4528627097606659,0.0861815214157104,0.421863704919815,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399642586708069,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.4136924743652344,0.9227285981178284,1.4909639358520508,0.3706018924713135,0.0,0.0,0.8276011943817139,216.97755432128903,219.0,3.114980697631836,-28867.244140625,1691.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556825041770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706168413162231,1.5706398487091064,-2.302759276062716e-05,0.0,0.0006654344033449,0.0,0.0,468.5914611816406,0.0,0.0,0.0,0.8833745718002319,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527283936738968,-3217.19873046875,304.16473388671875,0.638954222202301,0.2176536321640014,0.2030232101678848,293.4615173339844,297.1499938964844,293.1499938964844,0.1953848600387573,-4117.32568359375,304.1850891113281,0.682458758354187,0.2648850381374359,0.2594237327575683,293.24139404296875,297.1499938964844,293.1499938964844,0.5402556657791138,-6781.75146484375,304.1614074707031,0.8898748755455017,0.6072074770927429,0.42807537317276,293.2707214355469,297.1499938964844,293.1499938964844,0.6870473623275757,-11064.9892578125,304.1647644042969,0.953378200531006,0.733989417552948,0.6982603073120117,293.1901550292969,297.1499938964844,293.1499938964844,0.0465455055236816,-6679.1904296875,304.1532592773437,0.4528627097606659,0.0861815214157104,0.421863704919815,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399642586708069,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.4136924743652344,0.9227285981178284,1.4909639358520508,0.3706018924713135,0.0,0.0,0.8276011943817139,216.97755432128903,219.0,3.114980697631836,-28867.244140625,1691.505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556825041770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706168413162231,1.5706398487091064,-2.302759276062716e-05,0.0,0.0006654344033449,0.0,0.0,468.5914611816406,0.0,0.0,0.0,0.8833745718002319,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497826278209686,-3167.350341796875,304.16473388671875,0.6339511871337891,0.2141821682453155,0.2000365108251571,293.4622802734375,297.1499938964844,293.1499938964844,0.188207745552063,-3996.3486328125,304.18536376953125,0.6730765104293823,0.2568410038948059,0.2519960105419159,293.24176025390625,297.1499938964844,293.1499938964844,0.5373268127441406,-6752.53271484375,304.1624755859375,0.8857329487800598,0.6048180460929871,0.4265345633029938,293.2708435058594,297.1499938964844,293.1499938964844,0.6831005215644836,-11014.4072265625,304.1664428710937,0.9485182762145996,0.7309086322784424,0.6955330967903137,293.1894226074219,297.1499938964844,293.1499938964844,0.0458668358623981,-6622.97412109375,304.1532897949219,0.4483731091022491,0.0853144824504852,0.4186444282531738,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395119786262512,0.540177583694458,0.540177583694458,1.0,1.0,-2.392186403274536,0.9162319898605348,1.4759544134140017,0.3688176274299621,0.0,0.0,0.8389742970466614,219.92784118652344,222.0,12.301206588745115,-28649.3046875,1674.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496903300285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603757381439209,1.6037811040878296,-2.3679043806623667e-05,0.0,0.0006593530997633,0.0,0.0,494.0784912109375,0.0,0.0,0.0,0.8987826704978943,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497826278209686,-3167.350341796875,304.16473388671875,0.6339511871337891,0.2141821682453155,0.2000365108251571,293.4622802734375,297.1499938964844,293.1499938964844,0.188207745552063,-3996.3486328125,304.18536376953125,0.6730765104293823,0.2568410038948059,0.2519960105419159,293.24176025390625,297.1499938964844,293.1499938964844,0.5373268127441406,-6752.53271484375,304.1624755859375,0.8857329487800598,0.6048180460929871,0.4265345633029938,293.2708435058594,297.1499938964844,293.1499938964844,0.6831005215644836,-11014.4072265625,304.1664428710937,0.9485182762145996,0.7309086322784424,0.6955330967903137,293.1894226074219,297.1499938964844,293.1499938964844,0.0458668358623981,-6622.97412109375,304.1532897949219,0.4483731091022491,0.0853144824504852,0.4186444282531738,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395119786262512,0.540177583694458,0.540177583694458,1.0,1.0,-2.392186403274536,0.9162319898605348,1.4759544134140017,0.3688176274299621,0.0,0.0,0.8389742970466614,219.92784118652344,222.0,12.301206588745115,-28649.3046875,1674.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496903300285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603757381439209,1.6037811040878296,-2.3679043806623667e-05,0.0,0.0006593530997633,0.0,0.0,494.0784912109375,0.0,0.0,0.0,0.8987826704978943,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719260931015,-3119.697021484375,304.1644897460937,0.629112720489502,0.2108038961887359,0.1971223056316375,293.4628601074219,297.1499938964844,293.1499938964844,0.1811564564704895,-3876.638916015625,304.185302734375,0.663798451423645,0.2488098293542862,0.2445620745420456,293.2420654296875,297.1499938964844,293.1499938964844,0.53455650806427,-6725.16455078125,304.16290283203125,0.8816879987716675,0.6024299263954163,0.4249897599220276,293.2708740234375,297.1499938964844,293.1499938964844,0.6793400645256042,-10966.7958984375,304.16717529296875,0.9436613917350768,0.7278391718864441,0.6928090453147888,293.188720703125,297.1499938964844,293.1499938964844,0.0452185682952404,-6569.625,304.1532897949219,0.4440725147724151,0.0844581127166748,0.4154663980007171,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390857458114624,0.5423458814620972,0.5423458814620972,1.0,1.0,-2.3708086013793945,0.909748673439026,1.4610599279403689,0.3670185804367065,0.0,0.0,0.8496090769767761,222.8727264404297,225.0,8.98876953125,-28399.01953125,1657.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477884650230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632150650024414,1.6321748495101929,-2.4245726308436133e-05,0.0,0.0006574229337275,0.0,0.0,516.657470703125,0.0,0.0,0.0,0.9120951294898988,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719260931015,-3119.697021484375,304.1644897460937,0.629112720489502,0.2108038961887359,0.1971223056316375,293.4628601074219,297.1499938964844,293.1499938964844,0.1811564564704895,-3876.638916015625,304.185302734375,0.663798451423645,0.2488098293542862,0.2445620745420456,293.2420654296875,297.1499938964844,293.1499938964844,0.53455650806427,-6725.16455078125,304.16290283203125,0.8816879987716675,0.6024299263954163,0.4249897599220276,293.2708740234375,297.1499938964844,293.1499938964844,0.6793400645256042,-10966.7958984375,304.16717529296875,0.9436613917350768,0.7278391718864441,0.6928090453147888,293.188720703125,297.1499938964844,293.1499938964844,0.0452185682952404,-6569.625,304.1532897949219,0.4440725147724151,0.0844581127166748,0.4154663980007171,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390857458114624,0.5423458814620972,0.5423458814620972,1.0,1.0,-2.3708086013793945,0.909748673439026,1.4610599279403689,0.3670185804367065,0.0,0.0,0.8496090769767761,222.8727264404297,225.0,8.98876953125,-28399.01953125,1657.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477884650230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632150650024414,1.6321748495101929,-2.4245726308436133e-05,0.0,0.0006574229337275,0.0,0.0,516.657470703125,0.0,0.0,0.0,0.9120951294898988,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954374313354,-3072.331298828125,304.164306640625,0.6244145631790161,0.2075324058532714,0.1943013966083526,293.4631652832031,297.1499938964844,293.1499938964844,0.1741189807653427,-3756.025634765625,304.1852722167969,0.6547297835350037,0.2408187091350555,0.2371596395969391,293.2422790527344,297.1499938964844,293.1499938964844,0.5315560698509216,-6695.35302734375,304.16363525390625,0.8777544498443604,0.6000505089759827,0.4234511256217956,293.27081298828125,297.1499938964844,293.1499938964844,0.67529296875,-10915.33984375,304.168212890625,0.9388440251350404,0.7247894406318665,0.690104067325592,293.18804931640625,297.1499938964844,293.1499938964844,0.0445531271398067,-6514.60302734375,304.1532897949219,0.439975768327713,0.0836163088679313,0.4123449325561523,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538692831993103,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.349679708480835,0.9033232927322388,1.4463562965393066,0.3652242720127105,0.0,0.0,0.8586024641990662,225.8051300048828,228.0,15.030312538146973,-28184.341796875,1641.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462627053260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573498249053955,1.6573745012283323,-2.4759974621701986e-05,0.0,0.0006558744935318,0.0,0.0,537.3507690429688,0.0,0.0,0.0,0.9238672852516174,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954374313354,-3072.331298828125,304.164306640625,0.6244145631790161,0.2075324058532714,0.1943013966083526,293.4631652832031,297.1499938964844,293.1499938964844,0.1741189807653427,-3756.025634765625,304.1852722167969,0.6547297835350037,0.2408187091350555,0.2371596395969391,293.2422790527344,297.1499938964844,293.1499938964844,0.5315560698509216,-6695.35302734375,304.16363525390625,0.8777544498443604,0.6000505089759827,0.4234511256217956,293.27081298828125,297.1499938964844,293.1499938964844,0.67529296875,-10915.33984375,304.168212890625,0.9388440251350404,0.7247894406318665,0.690104067325592,293.18804931640625,297.1499938964844,293.1499938964844,0.0445531271398067,-6514.60302734375,304.1532897949219,0.439975768327713,0.0836163088679313,0.4123449325561523,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538692831993103,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.349679708480835,0.9033232927322388,1.4463562965393066,0.3652242720127105,0.0,0.0,0.8586024641990662,225.8051300048828,228.0,15.030312538146973,-28184.341796875,1641.0909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462627053260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573498249053955,1.6573745012283323,-2.4759974621701986e-05,0.0,0.0006558744935318,0.0,0.0,537.3507690429688,0.0,0.0,0.0,0.9238672852516174,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428144425153732,-3048.654541015625,304.1642150878906,0.6220978498458862,0.2059364020824432,0.1929263621568679,293.4632263183594,297.1499938964844,293.1499938964844,0.1706030368804931,-3695.31884765625,304.18524169921875,0.6502900123596191,0.2368401139974594,0.2334731668233871,293.2424011230469,297.1499938964844,293.1499938964844,0.5299398899078369,-6679.234375,304.1640930175781,0.8758255243301392,0.5988608598709106,0.4226819276809692,293.2707824707031,297.1499938964844,293.1499938964844,0.6731244921684265,-10887.6904296875,304.1688537597656,0.9364520311355592,0.723267674446106,0.6887547373771667,293.18768310546875,297.1499938964844,293.1499938964844,0.0442119389772415,-6486.26806640625,304.1533203125,0.4380033612251282,0.0832013115286827,0.4108087122440338,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385097861289978,0.5456224083900452,0.5456224083900452,1.0,1.0,-2.3392088413238525,0.9001325368881226,1.43907630443573,0.3643291592597961,0.0,0.0,0.8620845079421997,227.2687225341797,228.0,18.95151138305664,-28084.13671875,1633.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407727599143982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667608618736267,1.6676335334777832,-2.497509376553353e-05,0.0,0.0006503029144369,0.0,0.0,545.9951782226562,0.0,0.0,0.0,0.9286637902259828,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414864659309387,-3025.8916015625,304.1640319824219,0.6197893619537354,0.2043657898902893,0.1915740370750427,293.4632263183594,297.1499938964844,293.1499938964844,0.1671486794948578,-3635.47216796875,304.18511962890625,0.6459167003631592,0.2328734844923019,0.2297969460487365,293.24249267578125,297.1499938964844,293.1499938964844,0.5284202694892883,-6664.1962890625,304.1642761230469,0.8739210367202759,0.597672700881958,0.4219127595424652,293.2707214355469,297.1499938964844,293.1499938964844,0.6710740327835083,-10861.771484375,304.16912841796875,0.9340736269950868,0.7217495441436768,0.6874073147773743,293.1873474121094,297.1499938964844,293.1499938964844,0.0438863411545753,-6459.3818359375,304.1532897949219,0.4360807240009308,0.0827902927994728,0.4092893898487091,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383360385894775,0.5467206835746765,0.5467206835746765,1.0,1.0,-2.3288004398345947,0.8969562649726868,1.4318441152572632,0.3634353280067444,0.0,0.0,0.8653169274330139,228.7312469482422,231.0,15.836118698120115,-27958.654296875,1625.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9291687011719,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.639546811580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676297903060913,1.6763230562210083,-2.515893174859229e-05,0.0,0.0006490587256848,0.0,0.0,553.4029541015625,0.0,0.0,0.0,0.9327563047409058,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.138943150639534,-2982.220947265625,304.1636047363281,0.6151570081710815,0.2013014853000641,0.1889378577470779,293.4630432128906,297.1499938964844,293.1499938964844,0.1603705137968063,-3517.3076171875,304.1847229003906,0.6373624205589294,0.2249786704778671,0.2224785834550857,293.2425842285156,297.1499938964844,293.1499938964844,0.5255362391471863,-6635.75439453125,304.1643371582031,0.8701910376548767,0.5953104496002197,0.4203822612762451,293.2704772949219,297.1499938964844,293.1499938964844,0.6671680212020874,-10812.6044921875,304.1692810058594,0.929376780986786,0.7187367677688599,0.6847310066223145,293.1866760253906,297.1499938964844,293.1499938964844,0.0432624593377113,-6408.06787109375,304.1532592773437,0.4323843419551849,0.081980787217617,0.4063032269477844,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538017988204956,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.308201789855957,0.8906593918800354,1.4175423383712769,0.3616566061973572,0.0,0.0,0.8715188503265381,231.6517639160156,234.0,14.49399757385254,-27736.361328125,1609.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372843384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692431926727295,1.6924574375152588,-2.5495130103081465e-05,0.0,0.0006467626080848,0.0,0.0,567.2288208007812,0.0,0.0,0.0,0.9403496980667114,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.138943150639534,-2982.220947265625,304.1636047363281,0.6151570081710815,0.2013014853000641,0.1889378577470779,293.4630432128906,297.1499938964844,293.1499938964844,0.1603705137968063,-3517.3076171875,304.1847229003906,0.6373624205589294,0.2249786704778671,0.2224785834550857,293.2425842285156,297.1499938964844,293.1499938964844,0.5255362391471863,-6635.75439453125,304.1643371582031,0.8701910376548767,0.5953104496002197,0.4203822612762451,293.2704772949219,297.1499938964844,293.1499938964844,0.6671680212020874,-10812.6044921875,304.1692810058594,0.929376780986786,0.7187367677688599,0.6847310066223145,293.1866760253906,297.1499938964844,293.1499938964844,0.0432624593377113,-6408.06787109375,304.1532592773437,0.4323843419551849,0.081980787217617,0.4063032269477844,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538017988204956,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.308201789855957,0.8906593918800354,1.4175423383712769,0.3616566061973572,0.0,0.0,0.8715188503265381,231.6517639160156,234.0,14.49399757385254,-27736.361328125,1609.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372843384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692431926727295,1.6924574375152588,-2.5495130103081465e-05,0.0,0.0006467626080848,0.0,0.0,567.2288208007812,0.0,0.0,0.0,0.9403496980667114,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364191025495529,-2938.5830078125,304.16326904296875,0.6104236245155334,0.1983373612165451,0.1863911896944046,293.46258544921875,297.1499938964844,293.1499938964844,0.1536191552877426,-3398.373291015625,304.18438720703125,0.6289846301078796,0.2171359211206436,0.215206891298294,293.2426452636719,297.1499938964844,293.1499938964844,0.5223785042762756,-6604.361328125,304.1648254394531,0.8665571808815002,0.592953622341156,0.4188572466373443,293.2702331542969,297.1499938964844,293.1499938964844,0.6629279851913452,-10758.8154296875,304.169921875,0.924768328666687,0.7157384753227234,0.6820714473724365,293.1860046386719,297.1499938964844,293.1499938964844,0.042619202286005,-6354.798828125,304.1532287597656,0.4288782179355621,0.0811876431107521,0.4033880829811096,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377396941184998,0.5511397123336792,0.5511397123336792,1.0,1.0,-2.287879228591919,0.8844321370124817,1.4034470319747925,0.3598893582820892,0.0,0.0,0.8752644062042236,234.57110595703125,237.0,19.74546813964844,-27535.51171875,1594.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303321123123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040612697601318,1.7040870189666748,-2.574771860963665e-05,0.0,0.0006397069664672,0.0,0.0,577.4733276367188,0.0,0.0,0.0,0.945785403251648,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364191025495529,-2938.5830078125,304.16326904296875,0.6104236245155334,0.1983373612165451,0.1863911896944046,293.46258544921875,297.1499938964844,293.1499938964844,0.1536191552877426,-3398.373291015625,304.18438720703125,0.6289846301078796,0.2171359211206436,0.215206891298294,293.2426452636719,297.1499938964844,293.1499938964844,0.5223785042762756,-6604.361328125,304.1648254394531,0.8665571808815002,0.592953622341156,0.4188572466373443,293.2702331542969,297.1499938964844,293.1499938964844,0.6629279851913452,-10758.8154296875,304.169921875,0.924768328666687,0.7157384753227234,0.6820714473724365,293.1860046386719,297.1499938964844,293.1499938964844,0.042619202286005,-6354.798828125,304.1532287597656,0.4288782179355621,0.0811876431107521,0.4033880829811096,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377396941184998,0.5511397123336792,0.5511397123336792,1.0,1.0,-2.287879228591919,0.8844321370124817,1.4034470319747925,0.3598893582820892,0.0,0.0,0.8752644062042236,234.57110595703125,237.0,19.74546813964844,-27535.51171875,1594.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303321123123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040612697601318,1.7040870189666748,-2.574771860963665e-05,0.0,0.0006397069664672,0.0,0.0,577.4733276367188,0.0,0.0,0.0,0.945785403251648,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340732276439666,-2898.00927734375,304.1627502441406,0.6056474447250366,0.1954719275236129,0.1839321702718734,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809429883957,-3282.263671875,304.1838073730469,0.6205623745918274,0.2093482017517089,0.2079842388629913,293.2426452636719,297.1499938964844,293.1499938964844,0.519538164138794,-6576.4228515625,304.1645812988281,0.8630145192146301,0.5906065106391907,0.4173360764980316,293.2698974609375,297.1499938964844,293.1499938964844,0.6590831875801086,-10710.607421875,304.1696472167969,0.9202668070793152,0.7127594351768494,0.6794251203536987,293.1853332519531,297.1499938964844,293.1499938964844,0.0420272126793861,-6306.21630859375,304.15313720703125,0.4255514740943908,0.0804100632667541,0.4005405604839325,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375001430511475,0.55336594581604,0.55336594581604,1.0,1.0,-2.267822742462158,0.8782714009284973,1.3895514011383057,0.3581324219703674,0.0,0.0,0.878236711025238,237.490951538086,240.0,11.80705451965332,-27295.00390625,1580.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271367073059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115858793258667,1.7116117477416992,-2.591121301520616e-05,0.0,0.0006364640430547,0.0,0.0,584.1578979492188,0.0,0.0,0.0,0.9493632912635804,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340732276439666,-2898.00927734375,304.1627502441406,0.6056474447250366,0.1954719275236129,0.1839321702718734,293.4619445800781,297.1499938964844,293.1499938964844,0.1470809429883957,-3282.263671875,304.1838073730469,0.6205623745918274,0.2093482017517089,0.2079842388629913,293.2426452636719,297.1499938964844,293.1499938964844,0.519538164138794,-6576.4228515625,304.1645812988281,0.8630145192146301,0.5906065106391907,0.4173360764980316,293.2698974609375,297.1499938964844,293.1499938964844,0.6590831875801086,-10710.607421875,304.1696472167969,0.9202668070793152,0.7127594351768494,0.6794251203536987,293.1853332519531,297.1499938964844,293.1499938964844,0.0420272126793861,-6306.21630859375,304.15313720703125,0.4255514740943908,0.0804100632667541,0.4005405604839325,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375001430511475,0.55336594581604,0.55336594581604,1.0,1.0,-2.267822742462158,0.8782714009284973,1.3895514011383057,0.3581324219703674,0.0,0.0,0.878236711025238,237.490951538086,240.0,11.80705451965332,-27295.00390625,1580.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271367073059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115858793258667,1.7116117477416992,-2.591121301520616e-05,0.0,0.0006364640430547,0.0,0.0,584.1578979492188,0.0,0.0,0.0,0.9493632912635804,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318045109510421,-2858.584716796875,304.16229248046875,0.6009101271629333,0.1927054673433303,0.181561604142189,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419277191162,-3166.759033203125,304.18328857421875,0.6116409301757812,0.2016150206327438,0.2008116543292999,293.2425842285156,297.1499938964844,293.1499938964844,0.5166687369346619,-6548.06494140625,304.1645202636719,0.8595660924911499,0.5882734656333923,0.4158253371715545,293.2694702148437,297.1499938964844,293.1499938964844,0.6552129983901978,-10661.85546875,304.1695556640625,0.9159030318260192,0.709805428981781,0.676803469657898,293.1846923828125,297.1499938964844,293.1499938964844,0.0414419397711753,-6258.09375,304.153076171875,0.4223952889442444,0.0796480923891067,0.3977605998516083,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.537300169467926,0.5556027889251709,0.5556027889251709,1.0,1.0,-2.248056650161743,0.8721875548362732,1.3758690357208252,0.3563914895057678,0.0,0.0,0.8801672458648682,240.4105224609375,243.0,13.135732650756836,-27082.67578125,1566.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240929365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717659831047058,1.7176859378814695,-2.6043551770271733e-05,0.0,0.00063337496249,0.0,0.0,589.5911865234375,0.0,0.0,0.0,0.9521920680999756,4.0,0.0,1.0
