time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318045109510421,-2858.584716796875,304.16229248046875,0.6009101271629333,0.1927054673433303,0.181561604142189,293.46112060546875,297.1499938964844,293.1499938964844,0.1406419277191162,-3166.759033203125,304.18328857421875,0.6116409301757812,0.2016150206327438,0.2008116543292999,293.2425842285156,297.1499938964844,293.1499938964844,0.5166687369346619,-6548.06494140625,304.1645202636719,0.8595660924911499,0.5882734656333923,0.4158253371715545,293.2694702148437,297.1499938964844,293.1499938964844,0.6552129983901978,-10661.85546875,304.1695556640625,0.9159030318260192,0.709805428981781,0.676803469657898,293.1846923828125,297.1499938964844,293.1499938964844,0.0414419397711753,-6258.09375,304.153076171875,0.4223952889442444,0.0796480923891067,0.3977605998516083,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.537300169467926,0.5556027889251709,0.5556027889251709,1.0,1.0,-2.248056650161743,0.8721875548362732,1.3758690357208252,0.3563914895057678,0.0,0.0,0.8801672458648682,240.4105224609375,243.0,13.135732650756836,-27082.67578125,1566.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240929365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717659831047058,1.7176859378814695,-2.6043551770271733e-05,0.0,0.00063337496249,0.0,0.0,589.5911865234375,0.0,0.0,0.0,0.9521920680999756,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306859403848648,-2839.059814453125,304.1620788574219,0.5985586047172546,0.1913588047027588,0.180409088730812,293.46063232421875,297.1499938964844,293.1499938964844,0.1374468207359314,-3108.9814453125,304.1830444335937,0.6068521738052368,0.1977690607309341,0.1972440928220749,293.2425231933594,297.1499938964844,293.1499938964844,0.5151684880256653,-6533.16162109375,304.16461181640625,0.8578734397888184,0.5871082544326782,0.4150712788105011,293.269287109375,297.1499938964844,293.1499938964844,0.653200089931488,-10636.36328125,304.169677734375,0.913776695728302,0.7083327770233154,0.6754974126815796,293.1843566894531,297.1499938964844,293.1499938964844,0.0411461144685745,-6233.66943359375,304.1530456542969,0.4208766520023346,0.0792726799845695,0.3963953554630279,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372145771980286,0.556725800037384,0.556725800037384,1.0,1.0,-2.2382726669311523,0.8691710829734802,1.3691014051437378,0.3555260002613067,0.0,0.0,0.8803850412368774,241.87161254882807,243.0,15.121132850646973,-26981.923828125,1559.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209964156150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192692756652832,1.7192953824996948,-2.608204704301897e-05,0.0,0.0006302323890849,0.0,0.0,591.0890502929688,0.0,0.0,0.0,0.9429317712783812,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297150999307632,-2822.30029296875,304.1616516113281,0.5962194204330444,0.1900360733270645,0.1792774349451065,293.4601135253906,297.1499938964844,293.1499938964844,0.1344117373228073,-3054.062744140625,304.1825561523437,0.6019397377967834,0.1939373314380645,0.1936888098716735,293.2424621582031,297.1499938964844,293.1499938964844,0.5141555070877075,-6523.5400390625,304.1637878417969,0.8562018871307373,0.5859488248825073,0.4143185317516327,293.26904296875,297.1499938964844,293.1499938964844,0.6517906188964844,-10619.3154296875,304.16864013671875,0.9116922616958618,0.7068688869476318,0.6741951704025269,293.1840515136719,297.1499938964844,293.1499938964844,0.0409105494618415,-6214.896484375,304.1529235839844,0.4193951487541199,0.0789007917046547,0.3950452804565429,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371379852294922,0.5578517317771912,0.5578517317771912,1.0,1.0,-2.2285525798797607,0.8661708235740662,1.3623818159103394,0.3546631932258606,0.0,0.0,0.8819350600242615,243.33319091796875,246.0,0.5990642309188843,-26829.830078125,1552.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192368865013123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072218656539917,1.7072474956512451,-2.570286414993461e-05,0.0,0.0006284466944634,0.0,0.0,578.5188598632812,0.0,0.0,0.0,0.9460259675979614,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276142299175262,-2785.4912109375,304.1612854003906,0.5915887951850891,0.187462568283081,0.1770792454481125,293.4589233398437,297.1499938964844,293.1499938964844,0.128194585442543,-2940.244873046875,304.1820678710937,0.5917668342590332,0.1863187849521637,0.18661929666996,293.2423095703125,297.1499938964844,293.1499938964844,0.5113034844398499,-6495.1474609375,304.1639709472656,0.85292649269104,0.5836374759674072,0.4128234088420868,293.2685241699219,297.1499938964844,293.1499938964844,0.6479660868644714,-10570.7646484375,304.1688537597656,0.9076700210571288,0.7039563655853271,0.6716133952140808,293.18341064453125,297.1499938964844,293.1499938964844,0.040346659719944,-6168.43603515625,304.15289306640625,0.4165389537811279,0.0781678110361099,0.3923920691013336,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370133519172668,0.5601118206977844,0.5601118206977844,1.0,1.0,-2.209336996078491,0.8602322936058044,1.349104642868042,0.3529533743858337,0.0,0.0,0.8825603127479553,246.25607299804688,249.0,12.248919486999512,-26642.23828125,1539.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157472133636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082878351211548,1.7083134651184082,-2.5700157493702136e-05,0.0,0.0006249051075428,0.0,0.0,579.0640869140625,0.0,0.0,0.0,0.9463366270065308,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276142299175262,-2785.4912109375,304.1612854003906,0.5915887951850891,0.187462568283081,0.1770792454481125,293.4589233398437,297.1499938964844,293.1499938964844,0.128194585442543,-2940.244873046875,304.1820678710937,0.5917668342590332,0.1863187849521637,0.18661929666996,293.2423095703125,297.1499938964844,293.1499938964844,0.5113034844398499,-6495.1474609375,304.1639709472656,0.85292649269104,0.5836374759674072,0.4128234088420868,293.2685241699219,297.1499938964844,293.1499938964844,0.6479660868644714,-10570.7646484375,304.1688537597656,0.9076700210571288,0.7039563655853271,0.6716133952140808,293.18341064453125,297.1499938964844,293.1499938964844,0.040346659719944,-6168.43603515625,304.15289306640625,0.4165389537811279,0.0781678110361099,0.3923920691013336,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370133519172668,0.5601118206977844,0.5601118206977844,1.0,1.0,-2.209336996078491,0.8602322936058044,1.349104642868042,0.3529533743858337,0.0,0.0,0.8825603127479553,246.25607299804688,249.0,12.248919486999512,-26642.23828125,1539.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157472133636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082878351211548,1.7083134651184082,-2.5700157493702136e-05,0.0,0.0006249051075428,0.0,0.0,579.0640869140625,0.0,0.0,0.0,0.9463366270065308,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255327612161636,-2748.783447265625,304.1609802246094,0.5870236754417419,0.1849832087755203,0.1749651879072189,293.4576110839844,297.1499938964844,293.1499938964844,0.1220348849892616,-2826.176513671875,304.181640625,0.5811606049537659,0.1787626296281814,0.1796061694622039,293.2422180175781,297.1499938964844,293.1499938964844,0.5081801414489746,-6463.849609375,304.1645202636719,0.8497209548950195,0.5813194513320923,0.4113237559795379,293.2680969238281,297.1499938964844,293.1499938964844,0.6438106894493103,-10517.6513671875,304.16949462890625,0.9038439393043518,0.7010412812232971,0.669029951095581,293.1827697753906,297.1499938964844,293.1499938964844,0.0397646427154541,-6120.09521484375,304.15289306640625,0.4138075113296509,0.0774477794766426,0.3897975385189056,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369232892990112,0.562386691570282,0.562386691570282,1.0,1.0,-2.1903533935546875,0.8543516397476196,1.3360016345977783,0.3512548208236694,0.0,0.0,0.8804356455802917,249.18533325195312,237.0,19.619028091430664,-26456.83984375,1526.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122951507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058143615722656,1.705839991569519,-2.5657034711912274e-05,0.0,0.0006214017048478,0.0,0.0,577.03564453125,0.0,0.0,0.0,0.9301040172576904,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255327612161636,-2748.783447265625,304.1609802246094,0.5870236754417419,0.1849832087755203,0.1749651879072189,293.4576110839844,297.1499938964844,293.1499938964844,0.1220348849892616,-2826.176513671875,304.181640625,0.5811606049537659,0.1787626296281814,0.1796061694622039,293.2422180175781,297.1499938964844,293.1499938964844,0.5081801414489746,-6463.849609375,304.1645202636719,0.8497209548950195,0.5813194513320923,0.4113237559795379,293.2680969238281,297.1499938964844,293.1499938964844,0.6438106894493103,-10517.6513671875,304.16949462890625,0.9038439393043518,0.7010412812232971,0.669029951095581,293.1827697753906,297.1499938964844,293.1499938964844,0.0397646427154541,-6120.09521484375,304.15289306640625,0.4138075113296509,0.0774477794766426,0.3897975385189056,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369232892990112,0.562386691570282,0.562386691570282,1.0,1.0,-2.1903533935546875,0.8543516397476196,1.3360016345977783,0.3512548208236694,0.0,0.0,0.8804356455802917,249.18533325195312,237.0,19.619028091430664,-26456.83984375,1526.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122951507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058143615722656,1.705839991569519,-2.5657034711912274e-05,0.0,0.0006214017048478,0.0,0.0,577.03564453125,0.0,0.0,0.0,0.9301040172576904,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235429272055625,-2713.822021484375,304.1606750488281,0.5855156779289246,0.1826596558094024,0.1727365106344223,293.45587158203125,297.1499938964844,293.1499938964844,0.1159948110580444,-2713.37548828125,304.1811828613281,0.5731721520423889,0.1713200211524963,0.1724360436201095,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614113807678,-6437.9921875,304.1641540527344,0.8503275513648987,0.5790671110153198,0.4096722304821014,293.2673645019531,297.1499938964844,293.1499938964844,0.6403318047523499,-10473.8857421875,304.1689147949219,0.9044983386993408,0.6981974244117737,0.666246235370636,293.18194580078125,297.1499938964844,293.1499938964844,0.0390804335474967,-6064.384765625,304.153076171875,0.4132627844810486,0.0767871811985969,0.3862260580062866,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323488116264343,0.5647518634796143,0.5647518634796143,1.0,1.0,-2.1694495677948,0.8476510047912598,1.3217984437942505,0.3491933047771454,0.0,0.0,0.8799057006835938,245.895248413086,225.0,11.98257064819336,-26200.166015625,1488.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085126399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802732944488523,1.6802982091903689,-2.490709266567137e-05,0.0,0.0006175629678182,0.0,0.0,551.6941528320312,0.0,0.0,0.0,0.9309732913970948,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235429272055625,-2713.822021484375,304.1606750488281,0.5855156779289246,0.1826596558094024,0.1727365106344223,293.45587158203125,297.1499938964844,293.1499938964844,0.1159948110580444,-2713.37548828125,304.1811828613281,0.5731721520423889,0.1713200211524963,0.1724360436201095,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614113807678,-6437.9921875,304.1641540527344,0.8503275513648987,0.5790671110153198,0.4096722304821014,293.2673645019531,297.1499938964844,293.1499938964844,0.6403318047523499,-10473.8857421875,304.1689147949219,0.9044983386993408,0.6981974244117737,0.666246235370636,293.18194580078125,297.1499938964844,293.1499938964844,0.0390804335474967,-6064.384765625,304.153076171875,0.4132627844810486,0.0767871811985969,0.3862260580062866,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323488116264343,0.5647518634796143,0.5647518634796143,1.0,1.0,-2.1694495677948,0.8476510047912598,1.3217984437942505,0.3491933047771454,0.0,0.0,0.8799057006835938,245.895248413086,225.0,11.98257064819336,-26200.166015625,1488.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085126399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802732944488523,1.6802982091903689,-2.490709266567137e-05,0.0,0.0006175629678182,0.0,0.0,551.6941528320312,0.0,0.0,0.0,0.9309732913970948,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347092270851,-2674.416259765625,304.1607971191406,0.586117684841156,0.1805395632982254,0.1705463230609893,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859740257263,-2595.62451171875,304.18115234375,0.5668746829032898,0.1640402674674987,0.165262833237648,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118023872375,-6399.8984375,304.1656799316406,0.8534165620803833,0.5768860578536987,0.4079645276069641,293.2663879394531,297.1499938964844,293.1499938964844,0.6354692578315735,-10410.78125,304.17071533203125,0.908092200756073,0.6954185962677002,0.6633830070495605,293.1806945800781,297.1499938964844,293.1499938964844,0.0382265374064445,-5993.1650390625,304.1534729003906,0.4142600893974304,0.07623241096735,0.38239586353302,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.525515079498291,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.1481130123138428,0.8407489061355591,1.3073642253875732,0.3470112085342407,0.0,0.0,0.8741066455841064,238.7766571044922,213.0,27.597225189208984,-26010.1484375,1436.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045740246772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700390577316284,1.6700637340545654,-2.470103390805889e-05,0.0,0.0006135657895356,0.0,0.0,543.13427734375,0.0,0.0,0.0,0.9259782433509828,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347092270851,-2674.416259765625,304.1607971191406,0.586117684841156,0.1805395632982254,0.1705463230609893,293.4535522460937,297.1499938964844,293.1499938964844,0.1097859740257263,-2595.62451171875,304.18115234375,0.5668746829032898,0.1640402674674987,0.165262833237648,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118023872375,-6399.8984375,304.1656799316406,0.8534165620803833,0.5768860578536987,0.4079645276069641,293.2663879394531,297.1499938964844,293.1499938964844,0.6354692578315735,-10410.78125,304.17071533203125,0.908092200756073,0.6954185962677002,0.6633830070495605,293.1806945800781,297.1499938964844,293.1499938964844,0.0382265374064445,-5993.1650390625,304.1534729003906,0.4142600893974304,0.07623241096735,0.38239586353302,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.525515079498291,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.1481130123138428,0.8407489061355591,1.3073642253875732,0.3470112085342407,0.0,0.0,0.8741066455841064,238.7766571044922,213.0,27.597225189208984,-26010.1484375,1436.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045740246772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700390577316284,1.6700637340545654,-2.470103390805889e-05,0.0,0.0006135657895356,0.0,0.0,543.13427734375,0.0,0.0,0.0,0.9259782433509828,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202627345919609,-2655.23828125,304.1607666015625,0.5869573354721069,0.1795479506254196,0.1694833040237426,293.4521789550781,297.1499938964844,293.1499938964844,0.1067351773381233,-2537.25927734375,304.1810302734375,0.5641160607337952,0.1604609340429306,0.1617003977298736,293.2406311035156,297.1499938964844,293.1499938964844,0.4999123513698578,-6380.65478515625,304.1662902832031,0.8555869460105896,0.5758200287818909,0.4071026444435119,293.2658386230469,297.1499938964844,293.1499938964844,0.6330047249794006,-10378.900390625,304.1714172363281,0.9106813669204712,0.6940528154373169,0.6619387865066528,293.179931640625,297.1499938964844,293.1499938964844,0.037802617996931,-5957.767578125,304.15362548828125,0.4151749610900879,0.0759911611676216,0.3804922997951507,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215576887130737,0.5683814287185669,0.5683814287185669,1.0,1.0,-2.1375014781951904,0.8373092412948608,1.30019211769104,0.3459202945232391,0.0,0.0,0.8699557781219482,234.3827209472656,213.0,30.39740753173828,-25909.19921875,1408.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025338768959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.662380576133728,1.6624051332473757,-2.455406320223119e-05,0.0,0.0006114952848292,0.0,0.0,536.8876342773438,0.0,0.0,0.0,0.9073240160942078,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.119392454624176,-2639.940185546875,304.160400390625,0.5880816578865051,0.1785983741283416,0.1684445589780807,293.4507141113281,297.1499938964844,293.1499938964844,0.1038786694407463,-2482.60546875,304.1805725097656,0.5615454912185669,0.156920701265335,0.1581597477197647,293.2401123046875,297.1499938964844,293.1499938964844,0.4987328648567199,-6369.30078125,304.1654357910156,0.8580958843231201,0.5747771859169006,0.4062424600124359,293.26519775390625,297.1499938964844,293.1499938964844,0.6314277052879333,-10359.5869140625,304.1703796386719,0.9137194752693176,0.692712664604187,0.6604974269866943,293.1791076660156,297.1499938964844,293.1499938964844,0.0374674126505851,-5930.7529296875,304.153564453125,0.4163232445716858,0.075771078467369,0.3786174058914184,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173486471176147,0.569602370262146,0.569602370262146,1.0,1.0,-2.1269850730896,0.8338994979858398,1.2930855751037598,0.344839334487915,0.0,0.0,0.8676542043685913,229.61431884765625,201.0,8.711520195007324,-25737.8359375,1378.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.600311279296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63387930393219,1.6339031457901,-2.379255965934135e-05,0.0,0.0006092396215535,0.0,0.0,510.8281555175781,0.0,0.0,0.0,0.9069784283638,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174436584115028,-2605.025146484375,304.1601867675781,0.5910458564758301,0.1768136322498321,0.1664448827505111,293.447509765625,297.1499938964844,293.1499938964844,0.0980408564209938,-2369.372314453125,304.1801147460937,0.5568357706069946,0.1499534100294113,0.1511557400226593,293.2388916015625,297.1499938964844,293.1499938964844,0.4952725768089294,-6334.380859375,304.1661071777344,0.8639962077140808,0.5727403163909912,0.4045423567295074,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237399101257,-10301.576171875,304.1711120605469,0.9209752678871156,0.6900877952575684,0.6576500535011292,293.1773681640625,297.1499938964844,293.1499938964844,0.0366890504956245,-5865.931640625,304.1536865234375,0.4192527234554291,0.0753863453865051,0.3749842941761017,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083843469619751,0.5720518231391907,0.5720518231391907,1.0,1.0,-2.106345891952514,0.8272123336791992,1.2791335582733154,0.3427284359931946,0.0,0.0,0.8592601418495178,219.30731201171875,189.0,22.17215156555176,-25547.984375,1317.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956370234489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141068935394287,1.6141302585601809,-2.336664692847989e-05,0.0,0.0006044958718121,0.0,0.0,494.6490173339844,0.0,0.0,0.0,0.8973606824874878,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174436584115028,-2605.025146484375,304.1601867675781,0.5910458564758301,0.1768136322498321,0.1664448827505111,293.447509765625,297.1499938964844,293.1499938964844,0.0980408564209938,-2369.372314453125,304.1801147460937,0.5568357706069946,0.1499534100294113,0.1511557400226593,293.2388916015625,297.1499938964844,293.1499938964844,0.4952725768089294,-6334.380859375,304.1661071777344,0.8639962077140808,0.5727403163909912,0.4045423567295074,293.2637634277344,297.1499938964844,293.1499938964844,0.6269237399101257,-10301.576171875,304.1711120605469,0.9209752678871156,0.6900877952575684,0.6576500535011292,293.1773681640625,297.1499938964844,293.1499938964844,0.0366890504956245,-5865.931640625,304.1536865234375,0.4192527234554291,0.0753863453865051,0.3749842941761017,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083843469619751,0.5720518231391907,0.5720518231391907,1.0,1.0,-2.106345891952514,0.8272123336791992,1.2791335582733154,0.3427284359931946,0.0,0.0,0.8592601418495178,219.30731201171875,189.0,22.17215156555176,-25547.984375,1317.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956370234489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141068935394287,1.6141302585601809,-2.336664692847989e-05,0.0,0.0006044958718121,0.0,0.0,494.6490173339844,0.0,0.0,0.0,0.8973606824874878,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800074338913,-2571.504638671875,304.1598815917969,0.5948004722595215,0.1751666963100433,0.1645479798316955,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493206501007,-2257.949462890625,304.1795654296875,0.5525479316711426,0.1431326270103454,0.1442646980285644,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516112327575,-6298.875,304.1665954589844,0.870911717414856,0.5707390904426575,0.4028497338294983,293.2622985839844,297.1499938964844,293.1499938964844,0.6223410367965698,-10242.61328125,304.17169189453125,0.9295187592506408,0.6875014901161194,0.6548156142234802,293.1755676269531,297.1499938964844,293.1499938964844,0.0359391383826732,-5803.19970703125,304.1536865234375,0.4229694008827209,0.0750617161393165,0.3715182840824127,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.498913049697876,0.574512243270874,0.574512243270874,1.0,1.0,-2.086191415786743,0.8206861019134521,1.2655054330825806,0.3406796455383301,0.0,0.0,0.8478937149047852,208.3758850097656,177.0,24.226682662963867,-25340.849609375,1256.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907339453697205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589364767074585,1.5893876552581787,-2.289542680955492e-05,0.0,0.0005995198152959,0.0,0.0,475.7013549804688,0.0,0.0,0.0,0.870661199092865,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800074338913,-2571.504638671875,304.1598815917969,0.5948004722595215,0.1751666963100433,0.1645479798316955,293.4439697265625,297.1499938964844,293.1499938964844,0.0923493206501007,-2257.949462890625,304.1795654296875,0.5525479316711426,0.1431326270103454,0.1442646980285644,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516112327575,-6298.875,304.1665954589844,0.870911717414856,0.5707390904426575,0.4028497338294983,293.2622985839844,297.1499938964844,293.1499938964844,0.6223410367965698,-10242.61328125,304.17169189453125,0.9295187592506408,0.6875014901161194,0.6548156142234802,293.1755676269531,297.1499938964844,293.1499938964844,0.0359391383826732,-5803.19970703125,304.1536865234375,0.4229694008827209,0.0750617161393165,0.3715182840824127,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.498913049697876,0.574512243270874,0.574512243270874,1.0,1.0,-2.086191415786743,0.8206861019134521,1.2655054330825806,0.3406796455383301,0.0,0.0,0.8478937149047852,208.3758850097656,177.0,24.226682662963867,-25340.849609375,1256.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907339453697205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589364767074585,1.5893876552581787,-2.289542680955492e-05,0.0,0.0005995198152959,0.0,0.0,475.7013549804688,0.0,0.0,0.0,0.870661199092865,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.114077940583229,-2544.84130859375,304.1591186523437,0.5992473363876343,0.173647865653038,0.1627539694309234,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860425591468,-2153.163818359375,304.1786499023437,0.5485968589782715,0.1364600956439972,0.1374969184398651,293.2362670898437,297.1499938964844,293.1499938964844,0.4893849790096283,-6275.86767578125,304.1650695800781,0.878791868686676,0.5687991976737976,0.4011843204498291,293.2606506347656,297.1499938964844,293.1499938964844,0.6191902160644531,-10203.6240234375,304.1698303222656,0.9391102194786072,0.6849892735481262,0.6520271897315979,293.1737365722656,297.1499938964844,293.1499938964844,0.0353451706469059,-5754.91015625,304.1534729003906,0.4274878203868866,0.0747856721282005,0.3682126700878143,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890967011451721,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.06658935546875,0.8143458962440491,1.2522433996200562,0.3387029767036438,0.0,0.0,0.8396729826927185,197.10240173339844,165.0,4.961945533752441,-25066.80078125,1194.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852994322776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54337739944458,1.543399214744568,-2.1789037418784574e-05,0.0,0.000594004523009,0.0,0.0,438.3811950683594,0.0,0.0,0.0,0.8619358539581299,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.114077940583229,-2544.84130859375,304.1591186523437,0.5992473363876343,0.173647865653038,0.1627539694309234,293.4401550292969,297.1499938964844,293.1499938964844,0.0869860425591468,-2153.163818359375,304.1786499023437,0.5485968589782715,0.1364600956439972,0.1374969184398651,293.2362670898437,297.1499938964844,293.1499938964844,0.4893849790096283,-6275.86767578125,304.1650695800781,0.878791868686676,0.5687991976737976,0.4011843204498291,293.2606506347656,297.1499938964844,293.1499938964844,0.6191902160644531,-10203.6240234375,304.1698303222656,0.9391102194786072,0.6849892735481262,0.6520271897315979,293.1737365722656,297.1499938964844,293.1499938964844,0.0353451706469059,-5754.91015625,304.1534729003906,0.4274878203868866,0.0747856721282005,0.3682126700878143,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890967011451721,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.06658935546875,0.8143458962440491,1.2522433996200562,0.3387029767036438,0.0,0.0,0.8396729826927185,197.10240173339844,165.0,4.961945533752441,-25066.80078125,1194.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852994322776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54337739944458,1.543399214744568,-2.1789037418784574e-05,0.0,0.000594004523009,0.0,0.0,438.3811950683594,0.0,0.0,0.0,0.8619358539581299,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124819591641426,-2516.0537109375,304.1587219238281,0.6043403744697571,0.1722472906112671,0.1610608845949173,293.43603515625,297.1499938964844,293.1499938964844,0.0815697237849235,-2047.4290771484373,304.1781311035156,0.5449663996696472,0.1299410909414291,0.1308664232492447,293.23492431640625,297.1499938964844,293.1499938964844,0.4862826764583587,-6244.64453125,304.16522216796875,0.887632429599762,0.5668852925300598,0.3995395004749298,293.2590637207031,297.1499938964844,293.1499938964844,0.6151412129402161,-10151.626953125,304.1699523925781,0.9495083689689636,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346953570842742,-5700.56005859375,304.15338134765625,0.4328861832618713,0.0745505169034004,0.3650622069835663,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790191352367401,0.5794469714164734,0.5794469714164734,1.0,1.0,-2.0475285053253174,0.8081883192062378,1.2393401861190796,0.3367998003959656,0.0,0.0,0.8283169269561768,185.6483154296875,153.0,11.831985473632812,-24862.162109375,1134.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157320499420166,1.5157532691955566,-2.126948129443917e-05,0.0,0.0005882703699171,0.0,0.0,418.7335510253906,0.0,0.0,0.0,0.8488783240318298,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124819591641426,-2516.0537109375,304.1587219238281,0.6043403744697571,0.1722472906112671,0.1610608845949173,293.43603515625,297.1499938964844,293.1499938964844,0.0815697237849235,-2047.4290771484373,304.1781311035156,0.5449663996696472,0.1299410909414291,0.1308664232492447,293.23492431640625,297.1499938964844,293.1499938964844,0.4862826764583587,-6244.64453125,304.16522216796875,0.887632429599762,0.5668852925300598,0.3995395004749298,293.2590637207031,297.1499938964844,293.1499938964844,0.6151412129402161,-10151.626953125,304.1699523925781,0.9495083689689636,0.6825092434883118,0.6492750644683838,293.1719055175781,297.1499938964844,293.1499938964844,0.0346953570842742,-5700.56005859375,304.15338134765625,0.4328861832618713,0.0745505169034004,0.3650622069835663,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790191352367401,0.5794469714164734,0.5794469714164734,1.0,1.0,-2.0475285053253174,0.8081883192062378,1.2393401861190796,0.3367998003959656,0.0,0.0,0.8283169269561768,185.6483154296875,153.0,11.831985473632812,-24862.162109375,1134.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157320499420166,1.5157532691955566,-2.126948129443917e-05,0.0,0.0005882703699171,0.0,0.0,418.7335510253906,0.0,0.0,0.0,0.8488783240318298,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.11173677444458,-2502.613525390625,304.15850830078125,0.6071242094039917,0.1715902090072631,0.1602517515420913,293.4339294433594,297.1499938964844,293.1499938964844,0.0788998007774353,-1995.6722412109373,304.1778869628906,0.543264627456665,0.1267321109771728,0.127599224448204,293.2342834472656,297.1499938964844,293.1499938964844,0.4848145842552185,-6229.92919921875,304.1651306152344,0.8924217224121094,0.565937876701355,0.3987212479114532,293.2582702636719,297.1499938964844,293.1499938964844,0.6132199764251709,-10127.064453125,304.1698303222656,0.9549355506896972,0.681280791759491,0.6479061245918274,293.1710510253906,297.1499938964844,293.1499938964844,0.0343900881707668,-5675.0625,304.1533203125,0.4359510242938995,0.0744461491703987,0.363540768623352,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738950431346893,0.5806847214698792,0.5806847214698792,1.0,1.0,-2.0381789207458496,0.8051695823669434,1.2330094575881958,0.3358721137046814,0.0,0.0,0.8223703503608704,179.8839874267578,153.0,10.959638595581056,-24753.36328125,1105.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767583250999451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009057521820068,1.5009267330169678,-2.1000178094254807e-05,0.0,0.0005853363545611,0.0,0.0,408.5351257324219,0.0,0.0,0.0,0.8269548416137695,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111971959471702,-2493.21240234375,304.1579284667969,0.6100648045539856,0.1709609925746917,0.1594666093587875,293.4317932128906,297.1499938964844,293.1499938964844,0.0763727128505706,-1947.27001953125,304.1773986816406,0.5416353940963745,0.1235552057623863,0.1243609264492988,293.23358154296875,297.1499938964844,293.1499938964844,0.484139084815979,-6223.90234375,304.16357421875,0.897468090057373,0.5650050044059753,0.397908866405487,293.2574462890625,297.1499938964844,293.1499938964844,0.6122788190841675,-10116.3583984375,304.1679077148437,0.960479199886322,0.6800705194473267,0.6465471386909485,293.170166015625,297.1499938964844,293.1499938964844,0.0341768153011798,-5658.4658203125,304.1531066894531,0.4392820596694946,0.0743495821952819,0.3620518147945404,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687196314334869,0.5819234251976013,0.5819234251976013,1.0,1.0,-2.028950929641724,0.802190899848938,1.2267600297927856,0.3349599540233612,0.0,0.0,0.8191038370132446,174.1066436767578,141.0,-15.514172554016112,-24571.150390625,1075.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.2265625,30960.0,0.0,0.0,0.5736956596374512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675347805023191,1.467555046081543,-2.019753446802497e-05,0.0,0.000582228123676,0.0,0.0,383.4933776855469,0.0,0.0,0.0,0.8243938088417053,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905429244041,-2469.67431640625,304.157470703125,0.6163273453712463,0.1697845607995987,0.1579700857400894,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226686835289,-1847.2471923828125,304.1770324707031,0.5386364459991455,0.1173058673739433,0.1179789453744888,293.2322082519531,297.1499938964844,293.1499938964844,0.4816156029701233,-6198.63037109375,304.1632995605469,0.9085864424705504,0.5631651282310486,0.3963097631931305,293.2557983398437,297.1499938964844,293.1499938964844,0.6089674234390259,-10074.025390625,304.1675109863281,0.9718230366706848,0.6776842474937439,0.6438742280006409,293.1684875488281,297.1499938964844,293.1499938964844,0.0336325950920581,-5613.2578125,304.1529846191406,0.4468404054641723,0.0741790160536766,0.3591704368591308,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582191407680511,0.5844027996063232,0.5844027996063232,1.0,1.0,-2.0108983516693115,0.7963699698448181,1.2145284414291382,0.3331915438175201,0.0,0.0,0.8103685975074768,162.52430725097656,129.0,-1.3617668151855469,-24378.904296875,1018.3282470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.567456841468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424290657043457,1.4424487352371216,-1.970343328139279e-05,0.0,0.0005758965271525,0.0,0.0,366.6441650390625,0.0,0.0,0.0,0.8123874068260193,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905429244041,-2469.67431640625,304.157470703125,0.6163273453712463,0.1697845607995987,0.1579700857400894,293.4273986816406,297.1499938964844,293.1499938964844,0.0711226686835289,-1847.2471923828125,304.1770324707031,0.5386364459991455,0.1173058673739433,0.1179789453744888,293.2322082519531,297.1499938964844,293.1499938964844,0.4816156029701233,-6198.63037109375,304.1632995605469,0.9085864424705504,0.5631651282310486,0.3963097631931305,293.2557983398437,297.1499938964844,293.1499938964844,0.6089674234390259,-10074.025390625,304.1675109863281,0.9718230366706848,0.6776842474937439,0.6438742280006409,293.1684875488281,297.1499938964844,293.1499938964844,0.0336325950920581,-5613.2578125,304.1529846191406,0.4468404054641723,0.0741790160536766,0.3591704368591308,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582191407680511,0.5844027996063232,0.5844027996063232,1.0,1.0,-2.0108983516693115,0.7963699698448181,1.2145284414291382,0.3331915438175201,0.0,0.0,0.8103685975074768,162.52430725097656,129.0,-1.3617668151855469,-24378.904296875,1018.3282470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.567456841468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424290657043457,1.4424487352371216,-1.970343328139279e-05,0.0,0.0005758965271525,0.0,0.0,366.6441650390625,0.0,0.0,0.0,0.8123874068260193,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091304644942283,-2455.926025390625,304.1572265625,0.6202964186668396,0.1691297143697738,0.1571177840232849,293.4246826171875,297.1499938964844,293.1499938964844,0.067973792552948,-1788.046875,304.1768493652344,0.5370323657989502,0.1136311665177345,0.114216960966587,293.2314758300781,297.1499938964844,293.1499938964844,0.4800324738025665,-6182.69873046875,304.16326904296875,0.9163696765899658,0.5620642304420471,0.395352691411972,293.2548828125,297.1499938964844,293.1499938964844,0.6068972945213318,-10047.419921875,304.1674499511719,0.9787000417709352,0.6762566566467285,0.6422752141952515,293.1675109863281,297.1499938964844,293.1499938964844,0.033310055732727,-5586.2646484375,304.1529235839844,0.4520112872123718,0.0740897133946418,0.3574999570846557,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.451822429895401,0.5858937501907349,0.5858937501907349,1.0,1.0,-2.0002810955047607,0.7929476499557495,1.2073334455490112,0.3321589231491089,0.0,0.0,0.804569661617279,155.5699920654297,129.0,1.2616370916366575,-24254.46484375,984.4100341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637090802192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269837141036987,1.4270031452178955,-1.9432172848610207e-05,0.0,0.0005720930639654,0.0,0.0,356.9119567871094,0.0,0.0,0.0,0.8052117824554443,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086478754878044,-2447.20068359375,304.15704345703125,0.6230658292770386,0.1687137186527252,0.1565679162740707,293.4227905273437,297.1499938964844,293.1499938964844,0.065886378288269,-1749.191162109375,304.1767578125,0.5360613465309143,0.1112177744507789,0.1117403209209442,293.2309875488281,297.1499938964844,293.1499938964844,0.4790136218070984,-6172.47021484375,304.1632080078125,0.9220094680786132,0.5613344311714172,0.3947166800498962,293.2543029785156,297.1499938964844,293.1499938964844,0.6055629253387451,-10030.3134765625,304.1673278808594,0.9832836389541626,0.6753100156784058,0.6412126421928406,293.1669006347656,297.1499938964844,293.1499938964844,0.0331031456589698,-5568.966796875,304.1528625488281,0.4557512104511261,0.074035108089447,0.3564083874225616,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475183486938476,0.5868883728981018,0.5868883728981018,1.0,1.0,-1.993295669555664,0.7906965613365173,1.2025991678237915,0.3314826190471649,0.0,0.0,0.8007503747940063,150.93467712402344,117.0,1.2206361293792725,-24169.228515625,962.0707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.561211109161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166874885559082,1.4167068004608154,-1.925386823131703e-05,0.0,0.0005695579457096,0.0,0.0,350.5401306152344,0.0,0.0,0.0,0.7854493856430054,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313497662544,-2431.04736328125,304.15625,0.6306036114692688,0.1677480787038803,0.155259221792221,293.41766357421875,297.1499938964844,293.1499938964844,0.060868639498949,-1657.45751953125,304.1762084960937,0.534108579158783,0.1053441315889358,0.1056910455226898,293.22967529296875,297.1499938964844,293.1499938964844,0.4775221943855285,-6158.33544921875,304.161376953125,0.9374588131904602,0.5595463514328003,0.3931467831134796,293.2527160644531,297.1499938964844,293.1499938964844,0.6035418510437012,-10005.857421875,304.1650695800781,0.9946492314338684,0.6729903817176819,0.6385911703109741,293.1653747558594,297.1499938964844,293.1499938964844,0.032708216458559,-5537.5615234375,304.152587890625,0.4661105871200561,0.0739168301224708,0.3537571430206299,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366183280944824,0.5893698930740356,0.5893698930740356,1.0,1.0,-1.976241946220398,0.7852077484130859,1.1910340785980225,0.3298472166061401,0.0,0.0,0.7964529395103455,139.34475708007812,105.0,-15.771738052368164,-23902.37890625,907.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.554700493812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377275466918945,1.377293825149536,-1.8335851564188488e-05,0.0,0.000562950503081,0.0,0.0,323.8177185058594,0.0,0.0,0.0,0.7798579335212708,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313497662544,-2431.04736328125,304.15625,0.6306036114692688,0.1677480787038803,0.155259221792221,293.41766357421875,297.1499938964844,293.1499938964844,0.060868639498949,-1657.45751953125,304.1762084960937,0.534108579158783,0.1053441315889358,0.1056910455226898,293.22967529296875,297.1499938964844,293.1499938964844,0.4775221943855285,-6158.33544921875,304.161376953125,0.9374588131904602,0.5595463514328003,0.3931467831134796,293.2527160644531,297.1499938964844,293.1499938964844,0.6035418510437012,-10005.857421875,304.1650695800781,0.9946492314338684,0.6729903817176819,0.6385911703109741,293.1653747558594,297.1499938964844,293.1499938964844,0.032708216458559,-5537.5615234375,304.152587890625,0.4661105871200561,0.0739168301224708,0.3537571430206299,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366183280944824,0.5893698930740356,0.5893698930740356,1.0,1.0,-1.976241946220398,0.7852077484130859,1.1910340785980225,0.3298472166061401,0.0,0.0,0.7964529395103455,139.34475708007812,105.0,-15.771738052368164,-23902.37890625,907.2164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.554700493812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377275466918945,1.377293825149536,-1.8335851564188488e-05,0.0,0.000562950503081,0.0,0.0,323.8177185058594,0.0,0.0,0.0,0.7798579335212708,4.0,0.0,1.0
