time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.10663303732872,-2410.93359375,304.156005859375,0.6379368305206299,0.1669142544269561,0.1541170328855514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414479553699,-1565.1480712890625,304.176025390625,0.531437337398529,0.0996703505516052,0.0998964309692382,293.2283630371094,297.1499938964844,293.1499938964844,0.4747355282306671,-6129.76025390625,304.16229248046875,0.9517759680747986,0.5577952265739441,0.3916491568088531,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.888671875,304.1865234375,0.9990000128746032,0.6717517971992493,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322570465505123,-5498.91357421875,304.1524658203125,0.4746968150138855,0.0738652646541595,0.3516098260879516,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.42503222823143,0.5923547744750977,0.5923547744750977,1.0,1.0,-1.9469575881958008,0.7745399475097656,1.1724176406860352,0.3260218799114227,0.0,0.0,0.7884113192558289,129.01791381835938,108.0,14.277021408081056,-23622.134765625,846.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482501983642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581918478012085,1.3582098484039309,-1.801105281629134e-05,0.0,0.0005564042367041,0.0,0.0,312.75640869140625,0.0,0.0,0.0,0.7708579897880554,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.10663303732872,-2410.93359375,304.156005859375,0.6379368305206299,0.1669142544269561,0.1541170328855514,293.4122009277344,297.1499938964844,293.1499938964844,0.0557414479553699,-1565.1480712890625,304.176025390625,0.531437337398529,0.0996703505516052,0.0998964309692382,293.2283630371094,297.1499938964844,293.1499938964844,0.4747355282306671,-6129.76025390625,304.16229248046875,0.9517759680747986,0.5577952265739441,0.3916491568088531,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.888671875,304.1865234375,0.9990000128746032,0.6717517971992493,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322570465505123,-5498.91357421875,304.1524658203125,0.4746968150138855,0.0738652646541595,0.3516098260879516,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.42503222823143,0.5923547744750977,0.5923547744750977,1.0,1.0,-1.9469575881958008,0.7745399475097656,1.1724176406860352,0.3260218799114227,0.0,0.0,0.7884113192558289,129.01791381835938,108.0,14.277021408081056,-23622.134765625,846.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482501983642578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581918478012085,1.3582098484039309,-1.801105281629134e-05,0.0,0.0005564042367041,0.0,0.0,312.75640869140625,0.0,0.0,0.0,0.7708579897880554,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060679107904434,-2400.388671875,304.15594482421875,0.640150249004364,0.1665013134479522,0.1536510735750198,293.4096069335937,297.1499938964844,293.1499938964844,0.0531871691346168,-1519.7205810546875,304.1759338378906,0.5283858776092529,0.0968573689460754,0.0971285700798034,293.2279357910156,297.1499938964844,293.1499938964844,0.4729422032833099,-6111.12841796875,304.1632995605469,0.9559547305107116,0.556887149810791,0.3909553587436676,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133672714233,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728511452674866,0.6161310076713562,293.16290283203125,297.1499938964844,293.1499938964844,0.0320746451616287,-5482.41943359375,304.15234375,0.477163016796112,0.0738482773303985,0.3510324954986572,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209389090538025,0.5938683748245239,0.5938683748245239,1.0,1.0,-1.931160807609558,0.7687354683876038,1.1624253988265991,0.323695033788681,0.0,0.0,0.781610906124115,125.77613067626952,108.0,27.183780670166016,-23458.224609375,822.5327758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.93359375,28800.0,0.0,0.0,0.5448824167251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343986988067627,1.3440048694610596,-1.7795508028939366e-05,0.0,0.0005529863992705,0.0,0.0,304.98541259765625,0.0,0.0,0.0,0.7492512464523315,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.10577192902565,-2395.244384765625,304.1553955078125,0.6416507363319397,0.1660768538713455,0.1531972736120224,293.4071960449219,297.1499938964844,293.1499938964844,0.0507976040244102,-1477.9920654296875,304.1755676269531,0.5244962573051453,0.0940405949950218,0.0943837389349937,293.22760009765625,297.1499938964844,293.1499938964844,0.4722650945186615,-6104.884765625,304.1620788574219,0.9588313698768616,0.555961549282074,0.3902596831321716,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.908203125,304.2013854980469,0.9990000128746032,0.6743596792221069,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.0320294946432113,-5479.45361328125,304.1520080566406,0.4788882434368133,0.0738236978650093,0.3505522608757019,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176654517650604,0.5952917337417603,0.5952917337417603,1.0,1.0,-1.918356895446777,0.7641549706459045,1.1542019844055176,0.3220012485980987,0.0,0.0,0.7779969573020935,123.4102554321289,111.0,-3.434026002883911,-23230.259765625,803.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.49609375,28800.0,0.0,0.0,0.5412864089012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096507787704468,1.3096678256988523,-1.7048296285793185e-05,0.0,0.0005493368953466,0.0,0.0,283.9881286621094,0.0,0.0,0.0,0.7463697195053101,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199791789054,-2381.573974609375,304.15484619140625,0.643172025680542,0.1652355343103408,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922758698463,-1392.9647216796875,304.1752319335937,0.5150874853134155,0.0884254947304725,0.0889653339982032,293.22711181640625,297.1499938964844,293.1499938964844,0.4700751602649688,-6082.85986328125,304.1617431640625,0.9619863629341124,0.5540955066680908,0.3889017701148987,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598958969116,-9444.044921875,304.2000732421875,0.9990000128746032,0.677422821521759,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318787023425102,-5466.73193359375,304.1515808105469,0.4809134602546692,0.073747768998146,0.349785178899765,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131578803062439,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988693952560425,0.7575188279151917,1.1413506269454956,0.3197852373123169,0.0,0.0,0.7693778276443481,120.41385650634766,114.0,2.0392489433288574,-23011.205078125,778.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.5339663028717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283567190170288,1.2835837602615356,-1.6586467609158717e-05,0.0,0.0005419079097919,0.0,0.0,269.8047180175781,0.0,0.0,0.0,0.7340845465660095,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199791789054,-2381.573974609375,304.15484619140625,0.643172025680542,0.1652355343103408,0.1523448377847671,293.4027709960937,297.1499938964844,293.1499938964844,0.0458922758698463,-1392.9647216796875,304.1752319335937,0.5150874853134155,0.0884254947304725,0.0889653339982032,293.22711181640625,297.1499938964844,293.1499938964844,0.4700751602649688,-6082.85986328125,304.1617431640625,0.9619863629341124,0.5540955066680908,0.3889017701148987,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598958969116,-9444.044921875,304.2000732421875,0.9990000128746032,0.677422821521759,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.0318787023425102,-5466.73193359375,304.1515808105469,0.4809134602546692,0.073747768998146,0.349785178899765,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131578803062439,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988693952560425,0.7575188279151917,1.1413506269454956,0.3197852373123169,0.0,0.0,0.7693778276443481,120.41385650634766,114.0,2.0392489433288574,-23011.205078125,778.0761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.5339663028717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283567190170288,1.2835837602615356,-1.6586467609158717e-05,0.0,0.0005419079097919,0.0,0.0,269.8047180175781,0.0,0.0,0.0,0.7340845465660095,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044137552380561,-2370.68701171875,304.1542358398437,0.6431523561477661,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679653286933,-1310.3489990234375,304.17486572265625,0.5042678713798523,0.0828565806150436,0.083646610379219,293.2268371582031,297.1499938964844,293.1499938964844,0.4682492613792419,-6064.79150390625,304.1608581542969,0.9624946117401124,0.5521997213363647,0.3875662386417389,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795678734779358,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317731909453868,-5458.3681640625,304.1512451171875,0.4814581274986267,0.0736114159226417,0.3490724861621856,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135832309723,0.6003562211990356,0.6003562211990356,1.0,1.0,-1.885507225990296,0.7534000277519226,1.1321072578430176,0.3187262713909149,0.0,0.0,0.7617277503013611,119.14298248291016,117.0,-8.711563110351562,-22819.375,763.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.048828125,27720.0,0.0,0.0,0.526823103427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596487998962402,1.2596650123596191,-1.6204741768888198e-05,0.0,0.0005346584366634,0.0,0.0,257.6348876953125,0.0,0.0,0.0,0.7082371115684509,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044137552380561,-2370.68701171875,304.1542358398437,0.6431523561477661,0.1644262075424194,0.1515745222568512,293.3986511230469,297.1499938964844,293.1499938964844,0.0410679653286933,-1310.3489990234375,304.17486572265625,0.5042678713798523,0.0828565806150436,0.083646610379219,293.2268371582031,297.1499938964844,293.1499938964844,0.4682492613792419,-6064.79150390625,304.1608581542969,0.9624946117401124,0.5521997213363647,0.3875662386417389,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795678734779358,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317731909453868,-5458.3681640625,304.1512451171875,0.4814581274986267,0.0736114159226417,0.3490724861621856,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135832309723,0.6003562211990356,0.6003562211990356,1.0,1.0,-1.885507225990296,0.7534000277519226,1.1321072578430176,0.3187262713909149,0.0,0.0,0.7617277503013611,119.14298248291016,117.0,-8.711563110351562,-22819.375,763.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.048828125,27720.0,0.0,0.0,0.526823103427887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596487998962402,1.2596650123596191,-1.6204741768888198e-05,0.0,0.0005346584366634,0.0,0.0,257.6348876953125,0.0,0.0,0.0,0.7082371115684509,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813567280769,-2367.191650390625,304.1532592773437,0.6420400738716125,0.1636639982461929,0.150885209441185,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900231361389,-1232.4161376953125,304.1742248535156,0.4926242232322693,0.0773519352078437,0.0784278959035873,293.2265319824219,297.1499938964844,293.1499938964844,0.4678525924682617,-6062.1943359375,304.15802001953125,0.96110999584198,0.5503129363059998,0.3862632513046264,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.1611328125,304.1749572753906,0.9990000128746032,0.6803598403930664,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317889750003814,-5462.5556640625,304.1508178710937,0.4808705747127533,0.073403850197792,0.3482491374015808,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097367227077484,0.6025913953781128,0.6025913953781128,1.0,1.0,-1.8764358758926392,0.7510214447975159,1.1254143714904783,0.3184487521648407,0.0,0.0,0.7623082399368286,119.08772277832033,120.0,-35.05900192260742,-22614.640625,755.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198037624359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303614616394043,1.230376958847046,-1.549331318528857e-05,0.0,0.0005275347502902,0.0,0.0,240.4508819580078,0.0,0.0,0.0,0.7072585821151733,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813567280769,-2367.191650390625,304.1532592773437,0.6420400738716125,0.1636639982461929,0.150885209441185,293.3947448730469,297.1499938964844,293.1499938964844,0.0364900231361389,-1232.4161376953125,304.1742248535156,0.4926242232322693,0.0773519352078437,0.0784278959035873,293.2265319824219,297.1499938964844,293.1499938964844,0.4678525924682617,-6062.1943359375,304.15802001953125,0.96110999584198,0.5503129363059998,0.3862632513046264,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.1611328125,304.1749572753906,0.9990000128746032,0.6803598403930664,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317889750003814,-5462.5556640625,304.1508178710937,0.4808705747127533,0.073403850197792,0.3482491374015808,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097367227077484,0.6025913953781128,0.6025913953781128,1.0,1.0,-1.8764358758926392,0.7510214447975159,1.1254143714904783,0.3184487521648407,0.0,0.0,0.7623082399368286,119.08772277832033,120.0,-35.05900192260742,-22614.640625,755.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.3984375,27720.0,0.0,0.0,0.5198037624359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303614616394043,1.230376958847046,-1.549331318528857e-05,0.0,0.0005275347502902,0.0,0.0,240.4508819580078,0.0,0.0,0.0,0.7072585821151733,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.103774793446064,-2360.016845703125,304.15283203125,0.6401822566986084,0.1629520952701568,0.1502707153558731,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427587091922,-1153.2469482421875,304.1737060546875,0.47968390583992,0.0719297677278518,0.0733139142394065,293.2264404296875,297.1499938964844,293.1499938964844,0.4664554297924042,-6048.25927734375,304.1576538085937,0.9583266377449036,0.5483949780464172,0.3849712312221527,293.1741638183594,297.1499938964844,293.1499938964844,0.5620393753051758,-9468.4189453125,304.1617736816406,0.9990000128746032,0.6795538663864136,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316698513925075,-5453.43798828125,304.1507568359375,0.4794251322746277,0.0731368064880371,0.3472954630851745,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098144173622131,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704257011413568,0.749871015548706,1.1205546855926514,0.3187112212181091,0.0,0.0,0.7625406980514526,119.90426635742188,123.0,-25.62001037597656,-22522.322265625,753.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135740041732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277337312698364,1.227749228477478,-1.542741847515572e-05,0.0,0.0005212123505771,0.0,0.0,238.91590881347656,0.0,0.0,0.0,0.7059155702590942,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.103774793446064,-2360.016845703125,304.15283203125,0.6401822566986084,0.1629520952701568,0.1502707153558731,293.3908996582031,297.1499938964844,293.1499938964844,0.0319427587091922,-1153.2469482421875,304.1737060546875,0.47968390583992,0.0719297677278518,0.0733139142394065,293.2264404296875,297.1499938964844,293.1499938964844,0.4664554297924042,-6048.25927734375,304.1576538085937,0.9583266377449036,0.5483949780464172,0.3849712312221527,293.1741638183594,297.1499938964844,293.1499938964844,0.5620393753051758,-9468.4189453125,304.1617736816406,0.9990000128746032,0.6795538663864136,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316698513925075,-5453.43798828125,304.1507568359375,0.4794251322746277,0.0731368064880371,0.3472954630851745,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098144173622131,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704257011413568,0.749871015548706,1.1205546855926514,0.3187112212181091,0.0,0.0,0.7625406980514526,119.90426635742188,123.0,-25.62001037597656,-22522.322265625,753.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135740041732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277337312698364,1.227749228477478,-1.542741847515572e-05,0.0,0.0005212123505771,0.0,0.0,238.91590881347656,0.0,0.0,0.0,0.7059155702590942,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036108136177063,-2357.177490234375,304.1526184082031,0.6390606760978699,0.1626165360212326,0.1499897390604019,293.38897705078125,297.1499938964844,293.1499938964844,0.029781462624669,-1114.5155029296875,304.17333984375,0.4718949794769287,0.0692562758922576,0.0707993805408477,293.2264404296875,297.1499938964844,293.1499938964844,0.4658317267894745,-6042.09375,304.15740966796875,0.9565272331237792,0.5474268198013306,0.384323388338089,293.177734375,297.1499938964844,293.1499938964844,0.5644519329071045,-9504.4697265625,304.1552429199219,0.9990000128746032,0.6785485148429871,0.6046644449234009,293.1602783203125,297.1499938964844,293.1499938964844,0.0316088236868381,-5448.876953125,304.1507263183594,0.4784420430660248,0.0729833021759986,0.3467681407928467,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101505279541015,0.6056742072105408,0.6056742072105408,1.0,1.0,-1.8682780265808103,0.7496390342712402,1.1186389923095703,0.3189918398857116,0.0,0.0,0.763705313205719,120.5595703125,123.0,-25.4288387298584,-22480.29296875,753.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.740234375,26640.0,0.0,0.0,0.5108175873756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289732694625854,1.228988766670227,-1.5436249668709934e-05,0.0,0.0005184148903936,0.0,0.0,239.3914794921875,0.0,0.0,0.0,0.6914741396903992,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036475747823715,-2358.38427734375,304.1520690917969,0.6378490328788757,0.1622957736253738,0.1497258692979812,293.38702392578125,297.1499938964844,293.1499938964844,0.0273769907653331,-1073.771484375,304.1734924316406,0.4621572494506836,0.0666112452745437,0.0683149471879005,293.2264099121094,297.1499938964844,293.1499938964844,0.4660374820232391,-6045.099609375,304.1556396484375,0.9545122981071472,0.5464622378349304,0.3836775124073028,293.1829833984375,297.1499938964844,293.1499938964844,0.5683237314224243,-9560.7119140625,304.147216796875,0.9990000128746032,0.6771688461303711,0.6072100400924683,293.1604309082031,297.1499938964844,293.1499938964844,0.0316284447908401,-5452.61962890625,304.1505432128906,0.4773098230361938,0.0728183686733245,0.3462083339691162,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.4106435179710388,0.6066519021987915,0.6066519021987915,1.0,1.0,-1.866586327552796,0.7495906949043274,1.1169956922531128,0.319352388381958,0.0,0.0,0.7686193585395813,121.3457260131836,126.0,-54.83375549316406,-22362.029296875,754.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.224609375,26640.0,0.0,0.0,0.5081691145896912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147260904312134,1.2147411108016968,-1.5011229152150918e-05,0.0,0.0005157270934432,0.0,0.0,230.4000244140625,0.0,0.0,0.0,0.6975778937339783,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051552414894,-2354.260009765625,304.1517944335937,0.6352435350418091,0.1616978943347931,0.1492490619421005,293.3829650878906,297.1499938964844,293.1499938964844,0.0239007603377103,-1002.6880493164062,304.1715393066406,0.4408842921257019,0.061427004635334,0.0634501427412033,293.2264099121094,297.1499938964844,293.1499938964844,0.4649165272712707,-6033.79150390625,304.1557006835937,0.9499714970588684,0.5445270538330078,0.3823991417884826,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917098045349,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733269095420837,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.031484205275774,-5441.6611328125,304.1506042480469,0.4746498465538025,0.0724595934152603,0.3450066447257995,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120082557201385,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.864331007003784,0.7499567270278931,1.1143742799758911,0.3202787637710571,0.0,0.0,0.7775789499282837,123.23369598388672,129.0,-29.64257431030273,-22345.322265625,759.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.33984375,26640.0,0.0,0.0,0.5037197470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233306884765625,1.233322024345398,-1.5218946828099432e-05,0.0,0.0005112115177325,0.0,0.0,238.2843780517578,0.0,0.0,0.0,0.7055354714393616,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051552414894,-2354.260009765625,304.1517944335937,0.6352435350418091,0.1616978943347931,0.1492490619421005,293.3829650878906,297.1499938964844,293.1499938964844,0.0239007603377103,-1002.6880493164062,304.1715393066406,0.4408842921257019,0.061427004635334,0.0634501427412033,293.2264099121094,297.1499938964844,293.1499938964844,0.4649165272712707,-6033.79150390625,304.1557006835937,0.9499714970588684,0.5445270538330078,0.3823991417884826,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917098045349,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733269095420837,0.6131540536880493,293.1609191894531,297.1499938964844,293.1499938964844,0.031484205275774,-5441.6611328125,304.1506042480469,0.4746498465538025,0.0724595934152603,0.3450066447257995,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120082557201385,0.6085679531097412,0.6085679531097412,1.0,1.0,-1.864331007003784,0.7499567270278931,1.1143742799758911,0.3202787637710571,0.0,0.0,0.7775789499282837,123.23369598388672,129.0,-29.64257431030273,-22345.322265625,759.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.33984375,26640.0,0.0,0.0,0.5037197470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233306884765625,1.233322024345398,-1.5218946828099432e-05,0.0,0.0005112115177325,0.0,0.0,238.2843780517578,0.0,0.0,0.0,0.7055354714393616,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.103156454861164,-2349.912353515625,304.151611328125,0.6324931979179382,0.1611577868461609,0.1488348543643951,293.37847900390625,297.1499938964844,293.1499938964844,0.020442521199584,-929.0442504882812,304.17010498046875,0.4216788709163666,0.0564338266849517,0.0587600618600845,293.2265930175781,297.1499938964844,293.1499938964844,0.463498055934906,-6019.2802734375,304.1561584472656,0.944884955883026,0.5425589680671692,0.3811059892177582,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410024642944,-9770.2705078125,304.1278076171875,0.9990000128746032,0.6681909561157227,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312850214540958,-5425.5693359375,304.1507568359375,0.4714658856391907,0.0720526352524757,0.3436580002307892,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137529134750366,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.321420818567276,0.0,0.0,0.7871686816215515,125.4473114013672,132.0,-21.073383331298828,-22315.958984375,765.1781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005393624305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552735805511477,1.255289077758789,-1.553677248011809e-05,0.0,0.0005079837865196,0.0,0.0,248.63775634765625,0.0,0.0,0.0,0.7005582451820374,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.103156454861164,-2349.912353515625,304.151611328125,0.6324931979179382,0.1611577868461609,0.1488348543643951,293.37847900390625,297.1499938964844,293.1499938964844,0.020442521199584,-929.0442504882812,304.17010498046875,0.4216788709163666,0.0564338266849517,0.0587600618600845,293.2265930175781,297.1499938964844,293.1499938964844,0.463498055934906,-6019.2802734375,304.1561584472656,0.944884955883026,0.5425589680671692,0.3811059892177582,293.2172546386719,297.1499938964844,293.1499938964844,0.5833410024642944,-9770.2705078125,304.1278076171875,0.9990000128746032,0.6681909561157227,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312850214540958,-5425.5693359375,304.1507568359375,0.4714658856391907,0.0720526352524757,0.3436580002307892,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137529134750366,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.321420818567276,0.0,0.0,0.7871686816215515,125.4473114013672,132.0,-21.073383331298828,-22315.958984375,765.1781616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005393624305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552735805511477,1.255289077758789,-1.553677248011809e-05,0.0,0.0005079837865196,0.0,0.0,248.63775634765625,0.0,0.0,0.0,0.7005582451820374,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031938716769218,-2351.259033203125,304.1510314941406,0.6296473741531372,0.1606813073158264,0.1484857350587844,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771787762641,-861.1223754882812,304.1681823730469,0.4049387276172638,0.0516754537820816,0.054310955107212,293.2266540527344,297.1499938964844,293.1499938964844,0.4631176292896271,-6016.18701171875,304.15484619140625,0.939359486103058,0.5406023859977722,0.3798207640647888,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620340943336487,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311601180583238,-5417.59326171875,304.1507263183594,0.4676694571971893,0.0715977847576141,0.3421373665332794,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157514870166778,0.6124085783958435,0.6124085783958435,1.0,1.0,-1.862441778182984,0.751808762550354,1.1106330156326294,0.3226740956306457,0.0,0.0,0.8040993809700012,127.93853759765624,135.0,-35.519527435302734,-22228.5234375,772.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982371926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265899896621704,1.2659153938293457,-1.5444395103259012e-05,0.0,0.0005056473892182,0.0,0.0,250.9145965576172,0.0,0.0,0.0,0.7177603244781494,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031938716769218,-2351.259033203125,304.1510314941406,0.6296473741531372,0.1606813073158264,0.1484857350587844,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771787762641,-861.1223754882812,304.1681823730469,0.4049387276172638,0.0516754537820816,0.054310955107212,293.2266540527344,297.1499938964844,293.1499938964844,0.4631176292896271,-6016.18701171875,304.15484619140625,0.939359486103058,0.5406023859977722,0.3798207640647888,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620340943336487,0.6269294023513794,293.162353515625,297.1499938964844,293.1499938964844,0.0311601180583238,-5417.59326171875,304.1507263183594,0.4676694571971893,0.0715977847576141,0.3421373665332794,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157514870166778,0.6124085783958435,0.6124085783958435,1.0,1.0,-1.862441778182984,0.751808762550354,1.1106330156326294,0.3226740956306457,0.0,0.0,0.8040993809700012,127.93853759765624,135.0,-35.519527435302734,-22228.5234375,772.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.994140625,25560.0,0.0,0.0,0.4982371926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265899896621704,1.2659153938293457,-1.5444395103259012e-05,0.0,0.0005056473892182,0.0,0.0,250.9145965576172,0.0,0.0,0.0,0.7177603244781494,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186844825744,-2346.06640625,304.1511535644531,0.6259123682975769,0.1602772176265716,0.1482511013746261,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258210867643,-816.1700439453125,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609743356704712,-5993.52685546875,304.1568298339844,0.9318683743476868,0.538631796836853,0.3785741925239563,293.254638671875,297.1499938964844,293.1499938964844,0.5903741717338562,-9856.9677734375,304.13433837890625,0.9943164587020874,0.6566194891929626,0.6236659288406372,293.16314697265625,297.1499938964844,293.1499938964844,0.0308673568069934,-5392.03369140625,304.1509704589844,0.4621395170688629,0.0711234584450721,0.3407342433929443,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174853265285492,0.6148104667663574,0.6148104667663574,1.0,1.0,-1.85198187828064,0.7487119436264038,1.1032699346542358,0.3220880329608917,0.0,0.0,0.81684410572052,131.4361572265625,138.0,1.2677627801895142,-22161.2265625,775.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3671875,25560.0,0.0,0.0,0.4969753623008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298290133476257,1.2983061075210571,-1.5939556760713458e-05,0.0,0.0005043668206781,0.0,0.0,267.07916259765625,0.0,0.0,0.0,0.7325082421302795,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186844825744,-2346.06640625,304.1511535644531,0.6259123682975769,0.1602772176265716,0.1482511013746261,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258210867643,-816.1700439453125,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609743356704712,-5993.52685546875,304.1568298339844,0.9318683743476868,0.538631796836853,0.3785741925239563,293.254638671875,297.1499938964844,293.1499938964844,0.5903741717338562,-9856.9677734375,304.13433837890625,0.9943164587020874,0.6566194891929626,0.6236659288406372,293.16314697265625,297.1499938964844,293.1499938964844,0.0308673568069934,-5392.03369140625,304.1509704589844,0.4621395170688629,0.0711234584450721,0.3407342433929443,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174853265285492,0.6148104667663574,0.6148104667663574,1.0,1.0,-1.85198187828064,0.7487119436264038,1.1032699346542358,0.3220880329608917,0.0,0.0,0.81684410572052,131.4361572265625,138.0,1.2677627801895142,-22161.2265625,775.0654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3671875,25560.0,0.0,0.0,0.4969753623008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298290133476257,1.2983061075210571,-1.5939556760713458e-05,0.0,0.0005043668206781,0.0,0.0,267.07916259765625,0.0,0.0,0.0,0.7325082421302795,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027672290802002,-2343.188232421875,304.1512145996094,0.6242737770080566,0.1600841730833053,0.1481362879276275,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016478478908,-813.7671508789062,304.07843017578125,0.3914926648139953,0.050000000745058,0.0517880618572235,293.2269897460937,297.1499938964844,293.1499938964844,0.4597815275192261,-5980.98486328125,304.1577453613281,0.9285071492195128,0.5376232266426086,0.3779284358024597,293.2577514648437,297.1499938964844,293.1499938964844,0.5883750915527344,-9826.5283203125,304.1407775878906,0.9915885925292968,0.6546805500984192,0.6217222213745117,293.16357421875,297.1499938964844,293.1499938964844,0.030695928260684,-5376.95947265625,304.1510925292969,0.4594860970973968,0.0708720460534095,0.3399337232112884,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183279871940613,0.6159736514091492,0.6159736514091492,1.0,1.0,-1.8478240966796875,0.7476165890693665,1.1002075672149658,0.3219733536243438,0.0,0.0,0.8222817182540894,133.0052032470703,138.0,7.736395835876465,-22125.021484375,776.6447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.7578125,24480.0,0.0,0.0,0.4966222047805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119502067565918,1.3119663000106812,-1.616227200429421e-05,0.0,0.0005040083779022,0.0,0.0,274.2372131347656,0.0,0.0,0.0,0.7238576412200928,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028072983026504,-2344.198974609375,304.1509094238281,0.6227124333381653,0.1599067151546478,0.1480299830436706,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102739274501,-812.71044921875,304.03155517578125,0.3902350962162018,0.050000000745058,0.0518515482544899,293.22711181640625,297.1499938964844,293.1499938964844,0.4593852162361145,-5977.35888671875,304.15704345703125,0.9252765774726868,0.5366202592849731,0.3772781193256378,293.2594299316406,297.1499938964844,293.1499938964844,0.5876057744026184,-9814.45703125,304.143798828125,0.9889972805976868,0.6529878973960876,0.6200894117355347,293.1640014648437,297.1499938964844,293.1499938964844,0.0306026227772235,-5370.046875,304.15106201171875,0.4569290578365326,0.0706174671649932,0.3390998542308807,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.419171005487442,0.6171265244483948,0.6171265244483948,1.0,1.0,-1.8440295457839968,0.7466685771942139,1.0973610877990725,0.3219258785247803,0.0,0.0,0.8305057287216187,134.52902221679688,141.0,-18.561500549316406,-22008.17578125,778.3630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.689453125,24480.0,0.0,0.0,0.4962770640850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044737577438354,1.3044896125793457,-1.5853731383685954e-05,0.0,0.0005036581424064,0.0,0.0,268.0990905761719,0.0,0.0,0.0,0.7330736517906189,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244759559631,-2340.77099609375,304.15093994140625,0.619744062423706,0.159603089094162,0.1478604823350906,293.380859375,297.1499938964844,293.1499938964844,0.0153436241671442,-807.759521484375,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573007524013519,-5955.6044921875,304.1582336425781,0.9190969467163086,0.5346267223358154,0.3759902417659759,293.2607421875,297.1499938964844,293.1499938964844,0.5847113728523254,-9771.99609375,304.15069580078125,0.9839578866958618,0.649945080280304,0.6172791123390198,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691031247377,-5341.11474609375,304.1512756347656,0.45201376080513,0.0700975507497787,0.3373750746250152,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208657741546631,0.619426965713501,0.619426965713501,1.0,1.0,-1.8369834423065183,0.7449865937232971,1.0919967889785769,0.3219245374202728,0.0,0.0,0.8444070816040039,137.523193359375,144.0,4.595125675201416,-21975.869140625,782.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.49594447016716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320302963256836,1.3320465087890625,-1.624530523258727e-05,0.0,0.0005033205961808,0.0,0.0,282.0062255859375,0.0,0.0,0.0,0.7455594539642334,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244759559631,-2340.77099609375,304.15093994140625,0.619744062423706,0.159603089094162,0.1478604823350906,293.380859375,297.1499938964844,293.1499938964844,0.0153436241671442,-807.759521484375,303.9276123046875,0.387735903263092,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573007524013519,-5955.6044921875,304.1582336425781,0.9190969467163086,0.5346267223358154,0.3759902417659759,293.2607421875,297.1499938964844,293.1499938964844,0.5847113728523254,-9771.99609375,304.15069580078125,0.9839578866958618,0.649945080280304,0.6172791123390198,293.1648254394531,297.1499938964844,293.1499938964844,0.0302691031247377,-5341.11474609375,304.1512756347656,0.45201376080513,0.0700975507497787,0.3373750746250152,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208657741546631,0.619426965713501,0.619426965713501,1.0,1.0,-1.8369834423065183,0.7449865937232971,1.0919967889785769,0.3219245374202728,0.0,0.0,0.8444070816040039,137.523193359375,144.0,4.595125675201416,-21975.869140625,782.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.49594447016716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320302963256836,1.3320465087890625,-1.624530523258727e-05,0.0,0.0005033205961808,0.0,0.0,282.0062255859375,0.0,0.0,0.0,0.7455594539642334,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.102392666041851,-2336.269775390625,304.1510009765625,0.616897702217102,0.1593662798404693,0.1477502286434173,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350360199809,-801.4173583984375,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547343254089355,-5928.73388671875,304.1597595214844,0.9131914973258972,0.5326191782951355,0.3746936619281769,293.2611389160156,297.1499938964844,293.1499938964844,0.5812621712684631,-9723.3349609375,304.1561584472656,0.978878378868103,0.6470595002174377,0.6146777868270874,293.1656494140625,297.1499938964844,293.1499938964844,0.0298766288906335,-5306.2060546875,304.1514892578125,0.447262167930603,0.0695564821362495,0.3355614244937897,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225680828094482,0.6217477917671204,0.6217477917671204,1.0,1.0,-1.83014178276062,0.7433748841285706,1.0867668390274048,0.3219490945339203,0.0,0.0,0.854960024356842,140.51087951660156,147.0,17.004657745361328,-21934.869140625,785.8217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.857421875,23400.0,0.0,0.0,0.4960952997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356192708015442,1.356209397315979,-1.664573937887326e-05,0.0,0.0005034736241213,0.0,0.0,295.2445068359375,0.0,0.0,0.0,0.7418385148048401,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.102392666041851,-2336.269775390625,304.1510009765625,0.616897702217102,0.1593662798404693,0.1477502286434173,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350360199809,-801.4173583984375,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547343254089355,-5928.73388671875,304.1597595214844,0.9131914973258972,0.5326191782951355,0.3746936619281769,293.2611389160156,297.1499938964844,293.1499938964844,0.5812621712684631,-9723.3349609375,304.1561584472656,0.978878378868103,0.6470595002174377,0.6146777868270874,293.1656494140625,297.1499938964844,293.1499938964844,0.0298766288906335,-5306.2060546875,304.1514892578125,0.447262167930603,0.0695564821362495,0.3355614244937897,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225680828094482,0.6217477917671204,0.6217477917671204,1.0,1.0,-1.83014178276062,0.7433748841285706,1.0867668390274048,0.3219490945339203,0.0,0.0,0.854960024356842,140.51087951660156,147.0,17.004657745361328,-21934.869140625,785.8217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.857421875,23400.0,0.0,0.0,0.4960952997207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356192708015442,1.356209397315979,-1.664573937887326e-05,0.0,0.0005034736241213,0.0,0.0,295.2445068359375,0.0,0.0,0.0,0.7418385148048401,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489775300026,-2337.529541015625,304.1506042480469,0.6141512393951416,0.159204676747322,0.1477058678865432,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507023066282,-796.1712036132812,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531830251216888,-5913.22216796875,304.1591491699219,0.907617688179016,0.5306330919265747,0.3734052777290344,293.260986328125,297.1499938964844,293.1499938964844,0.5790508389472961,-9693.375,304.1578369140625,0.9737132787704468,0.6442713737487793,0.6121721863746643,293.1664733886719,297.1499938964844,293.1499938964844,0.0295698884874582,-5280.4560546875,304.1515197753906,0.4426480233669281,0.0689916312694549,0.3336418867111206,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242736399173736,0.624089241027832,0.624089241027832,1.0,1.0,-1.823377013206482,0.7417767643928528,1.081600308418274,0.3219688534736633,0.0,0.0,0.8690158724784851,143.5037078857422,150.0,0.3894388079643249,-21817.654296875,789.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962217807769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545541763305664,1.3545706272125244,-1.6396261344198138e-05,0.0,0.0005036020302213,0.0,0.0,291.60601806640625,0.0,0.0,0.0,0.753585696220398,4.0,0.0,1.0
