time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489775300026,-2337.529541015625,304.1506042480469,0.6141512393951416,0.159204676747322,0.1477058678865432,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507023066282,-796.1712036132812,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531830251216888,-5913.22216796875,304.1591491699219,0.907617688179016,0.5306330919265747,0.3734052777290344,293.260986328125,297.1499938964844,293.1499938964844,0.5790508389472961,-9693.375,304.1578369140625,0.9737132787704468,0.6442713737487793,0.6121721863746643,293.1664733886719,297.1499938964844,293.1499938964844,0.0295698884874582,-5280.4560546875,304.1515197753906,0.4426480233669281,0.0689916312694549,0.3336418867111206,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242736399173736,0.624089241027832,0.624089241027832,1.0,1.0,-1.823377013206482,0.7417767643928528,1.081600308418274,0.3219688534736633,0.0,0.0,0.8690158724784851,143.5037078857422,150.0,0.3894388079643249,-21817.654296875,789.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962217807769775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545541763305664,1.3545706272125244,-1.6396261344198138e-05,0.0,0.0005036020302213,0.0,0.0,291.60601806640625,0.0,0.0,0.0,0.753585696220398,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102290891110897,-2334.322509765625,304.1506652832031,0.6114782094955444,0.1591055691242218,0.1477218717336654,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124589860439,-788.594970703125,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504710435867309,-5884.8046875,304.1606140136719,0.9024350047111512,0.5286411643028259,0.3721213638782501,293.2607116699219,297.1499938964844,293.1499938964844,0.5753551721572876,-9642.7587890625,304.161376953125,0.9684550762176514,0.6415159702301025,0.6097169518470764,293.16729736328125,297.1499938964844,293.1499938964844,0.029147982597351,-5240.85888671875,304.1517028808594,0.4381782412528991,0.068406268954277,0.33162721991539,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259789884090423,0.6264511942863464,0.6264511942863464,1.0,1.0,-1.8166369199752808,0.7401679158210754,1.0764689445495603,0.3219718337059021,0.0,0.0,0.8783429265022278,146.50506591796875,153.0,20.49005699157715,-21795.9609375,793.4668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965206682682037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734626770019531,1.3734793663024902,-1.6701847926015034e-05,0.0,0.0005039053503423,0.0,0.0,302.0548400878906,0.0,0.0,0.0,0.7623395323753357,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102290891110897,-2334.322509765625,304.1506652832031,0.6114782094955444,0.1591055691242218,0.1477218717336654,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124589860439,-788.594970703125,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504710435867309,-5884.8046875,304.1606140136719,0.9024350047111512,0.5286411643028259,0.3721213638782501,293.2607116699219,297.1499938964844,293.1499938964844,0.5753551721572876,-9642.7587890625,304.161376953125,0.9684550762176514,0.6415159702301025,0.6097169518470764,293.16729736328125,297.1499938964844,293.1499938964844,0.029147982597351,-5240.85888671875,304.1517028808594,0.4381782412528991,0.068406268954277,0.33162721991539,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259789884090423,0.6264511942863464,0.6264511942863464,1.0,1.0,-1.8166369199752808,0.7401679158210754,1.0764689445495603,0.3219718337059021,0.0,0.0,0.8783429265022278,146.50506591796875,153.0,20.49005699157715,-21795.9609375,793.4668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16015625,23400.0,0.0,0.0,0.4965206682682037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734626770019531,1.3734793663024902,-1.6701847926015034e-05,0.0,0.0005039053503423,0.0,0.0,302.0548400878906,0.0,0.0,0.0,0.7623395323753357,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022140458226203,-2332.737548828125,304.1506652832031,0.6101639270782471,0.1590768843889236,0.147749125957489,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393903806805,-784.5617065429688,303.4930725097656,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.449039101600647,-5869.82373046875,304.1612854003906,0.8999509811401367,0.5276419520378113,0.3714760541915893,293.26055908203125,297.1499938964844,293.1499938964844,0.573398232460022,-9616.19921875,304.1628723144531,0.9657885432243348,0.6401448845863342,0.6084944605827332,293.167724609375,297.1499938964844,293.1499938964844,0.0287345293909311,-5221.54931640625,304.15216064453125,0.4360004067420959,0.0681064575910568,0.3305886387825012,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268297851085663,0.6276394128799438,0.6276394128799438,1.0,1.0,-1.8132548332214355,0.7393496632575989,1.073905110359192,0.3219616115093231,0.0,0.0,0.8817159533500671,148.00955200195312,153.0,25.696765899658203,-21781.052734375,795.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.3515625,22320.0,0.0,0.0,0.496718168258667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811395168304443,1.381156325340271,-1.6835507267387584e-05,0.0,0.0005041058175265,0.0,0.0,306.4774780273437,0.0,0.0,0.0,0.7509480118751526,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023149192333221,-2334.759765625,304.1503601074219,0.6088776588439941,0.1590622067451477,0.1477886438369751,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903852880001,-781.5784301757812,303.4238586425781,0.3783897459506988,0.050000000745058,0.0524734482169151,293.2278747558594,297.1499938964844,293.1499938964844,0.4483273029327392,-5862.931640625,304.1604919433594,0.8974968791007996,0.5266494750976562,0.370831698179245,293.26031494140625,297.1499938964844,293.1499938964844,0.5723336338996887,-9602.638671875,304.16241455078125,0.9631052017211914,0.6387884020805359,0.6072795391082764,293.1681213378906,297.1499938964844,293.1499938964844,0.0295957364141941,-5252.771484375,304.15020751953125,0.4338652193546295,0.0678039565682411,0.3295328617095947,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276792109012604,0.6288301348686218,0.6288301348686218,1.0,1.0,-1.8098769187927248,0.7385265827178955,1.071350336074829,0.3219445347785949,0.0,0.0,0.8871699571609497,149.5146942138672,156.0,-0.3573598265647888,-21680.255859375,797.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.994140625,22320.0,0.0,0.0,0.4967829883098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645917177200315,1.3646081686019895,-1.6381087334593758e-05,0.0,0.0005041715921834,0.0,0.0,294.9322204589844,0.0,0.0,0.0,0.7558631300926208,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010537028312,-2334.3193359375,304.1502685546875,0.6063957810401917,0.1590734422206878,0.1479052454233169,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539785355329,-773.6495361328125,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.445872813463211,-5837.43994140625,304.1611633300781,0.8926934599876404,0.5246793627738953,0.3695590198040008,293.2597351074219,297.1499938964844,293.1499938964844,0.568917453289032,-9556.8408203125,304.1640319824219,0.9577155709266664,0.6361122131347656,0.6048943400382996,293.1689147949219,297.1499938964844,293.1499938964844,0.0279046259820461,-5159.77099609375,304.1527099609375,0.4297189116477966,0.067183680832386,0.327361524105072,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748736381531,0.6312139630317688,0.6312139630317688,1.0,1.0,-1.8031673431396484,0.7368777990341187,1.0662895441055298,0.321894884109497,0.0,0.0,0.8952454924583435,152.52423095703125,159.0,18.31551551818848,-21662.916015625,801.0547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.814453125,22320.0,0.0,0.0,0.4968128204345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746544122695925,1.3746708631515503,-1.6499579942319542e-05,0.0,0.000504201860167,0.0,0.0,299.9600830078125,0.0,0.0,0.0,0.7603147625923157,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010537028312,-2334.3193359375,304.1502685546875,0.6063957810401917,0.1590734422206878,0.1479052454233169,293.4501342773437,297.1499938964844,293.1499938964844,0.0137539785355329,-773.6495361328125,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.445872813463211,-5837.43994140625,304.1611633300781,0.8926934599876404,0.5246793627738953,0.3695590198040008,293.2597351074219,297.1499938964844,293.1499938964844,0.568917453289032,-9556.8408203125,304.1640319824219,0.9577155709266664,0.6361122131347656,0.6048943400382996,293.1689147949219,297.1499938964844,293.1499938964844,0.0279046259820461,-5159.77099609375,304.1527099609375,0.4297189116477966,0.067183680832386,0.327361524105072,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748736381531,0.6312139630317688,0.6312139630317688,1.0,1.0,-1.8031673431396484,0.7368777990341187,1.0662895441055298,0.321894884109497,0.0,0.0,0.8952454924583435,152.52423095703125,159.0,18.31551551818848,-21662.916015625,801.0547485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.814453125,22320.0,0.0,0.0,0.4968128204345703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746544122695925,1.3746708631515503,-1.6499579942319542e-05,0.0,0.000504201860167,0.0,0.0,299.9600830078125,0.0,0.0,0.0,0.7603147625923157,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.102201908826828,-2332.103515625,304.1503601074219,0.603999674320221,0.1591096371412277,0.1480533182621002,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005285799503,-764.60302734375,303.1382141113281,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.42919921875,304.162353515625,0.8879959583282471,0.522698163986206,0.3682807683944702,293.2591857910156,297.1499938964844,293.1499938964844,0.5648557543754578,-9502.2412109375,304.1661071777344,0.9522745013237,0.6334419250488281,0.6025192737579346,293.1696472167969,297.1499938964844,293.1499938964844,0.0276257153600454,-5122.14306640625,304.1523132324219,0.4257400333881378,0.0665520206093788,0.3251310288906097,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310627281665802,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964303493499756,0.7351759076118469,1.0612545013427734,0.3217949569225311,0.0,0.0,0.8985829949378967,155.54034423828125,162.0,30.90056610107422,-21641.126953125,804.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.232421875,21240.0,0.0,0.0,0.4968122243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826485872268677,1.3826651573181152,-1.663850162003655e-05,0.0,0.0005042012780904,0.0,0.0,304.5527648925781,0.0,0.0,0.0,0.7490386366844177,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.102201908826828,-2332.103515625,304.1503601074219,0.603999674320221,0.1591096371412277,0.1480533182621002,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005285799503,-764.60302734375,303.1382141113281,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.42919921875,304.162353515625,0.8879959583282471,0.522698163986206,0.3682807683944702,293.2591857910156,297.1499938964844,293.1499938964844,0.5648557543754578,-9502.2412109375,304.1661071777344,0.9522745013237,0.6334419250488281,0.6025192737579346,293.1696472167969,297.1499938964844,293.1499938964844,0.0276257153600454,-5122.14306640625,304.1523132324219,0.4257400333881378,0.0665520206093788,0.3251310288906097,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310627281665802,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964303493499756,0.7351759076118469,1.0612545013427734,0.3217949569225311,0.0,0.0,0.8985829949378967,155.54034423828125,162.0,30.90056610107422,-21641.126953125,804.8053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.232421875,21240.0,0.0,0.0,0.4968122243881225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826485872268677,1.3826651573181152,-1.663850162003655e-05,0.0,0.0005042012780904,0.0,0.0,304.5527648925781,0.0,0.0,0.0,0.7490386366844177,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102381482720375,-2335.52734375,304.14996337890625,0.601678729057312,0.1591742187738418,0.1482215970754623,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830537527799,-756.98291015625,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410799145698547,-5788.06591796875,304.1613464355469,0.8834248781204224,0.5207412838935852,0.3670120239257812,293.25848388671875,297.1499938964844,293.1499938964844,0.5622025728225708,-9468.0751953125,304.16522216796875,0.9468278288841248,0.6308201551437378,0.6001770496368408,293.1703796386719,297.1499938964844,293.1499938964844,0.027333440259099,-5088.029296875,304.15203857421875,0.4219350218772888,0.0659105479717254,0.3228549659252167,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424168586731,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.789713740348816,0.7334184050559998,1.0562952756881714,0.3216021060943603,0.0,0.0,0.9045916199684144,158.55596923828125,165.0,9.43289852142334,-21527.623046875,808.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.17578125,21240.0,0.0,0.0,0.4963746964931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612585067749023,1.3612746000289917,-1.6066785974544473e-05,0.0,0.0005037572118453,0.0,0.0,289.8842468261719,0.0,0.0,0.0,0.7514312267303467,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102381482720375,-2335.52734375,304.14996337890625,0.601678729057312,0.1591742187738418,0.1482215970754623,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830537527799,-756.98291015625,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410799145698547,-5788.06591796875,304.1613464355469,0.8834248781204224,0.5207412838935852,0.3670120239257812,293.25848388671875,297.1499938964844,293.1499938964844,0.5622025728225708,-9468.0751953125,304.16522216796875,0.9468278288841248,0.6308201551437378,0.6001770496368408,293.1703796386719,297.1499938964844,293.1499938964844,0.027333440259099,-5088.029296875,304.15203857421875,0.4219350218772888,0.0659105479717254,0.3228549659252167,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424168586731,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.789713740348816,0.7334184050559998,1.0562952756881714,0.3216021060943603,0.0,0.0,0.9045916199684144,158.55596923828125,165.0,9.43289852142334,-21527.623046875,808.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.17578125,21240.0,0.0,0.0,0.4963746964931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612585067749023,1.3612746000289917,-1.6066785974544473e-05,0.0,0.0005037572118453,0.0,0.0,289.8842468261719,0.0,0.0,0.0,0.7514312267303467,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575142025947,-2334.7412109375,304.1499938964844,0.5994559526443481,0.1592796146869659,0.1484253704547882,293.494873046875,297.1499938964844,293.1499938964844,0.0127358939498662,-747.4683227539062,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382759630680084,-5758.734375,304.1622314453125,0.8789801001548767,0.518787682056427,0.3657531142234802,293.2577514648437,297.1499938964844,293.1499938964844,0.5583454370498657,-9416.490234375,304.1665954589844,0.9414021372795104,0.6282194256782532,0.5978680849075317,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580837339162,-5042.8955078125,304.1519775390625,0.4182945787906647,0.0652603954076767,0.3205392062664032,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344155788421631,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830437421798706,0.731575608253479,1.0514681339263916,0.3212515413761139,0.0,0.0,0.905856192111969,161.57029724121094,168.0,25.920787811279297,-21509.84375,812.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.859375,21240.0,0.0,0.0,0.4957669377326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632923364639282,1.3633084297180176,-1.6086569303297438e-05,0.0,0.0005031404434703,0.0,0.0,290.8362731933594,0.0,0.0,0.0,0.7522324323654175,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575142025947,-2334.7412109375,304.1499938964844,0.5994559526443481,0.1592796146869659,0.1484253704547882,293.494873046875,297.1499938964844,293.1499938964844,0.0127358939498662,-747.4683227539062,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382759630680084,-5758.734375,304.1622314453125,0.8789801001548767,0.518787682056427,0.3657531142234802,293.2577514648437,297.1499938964844,293.1499938964844,0.5583454370498657,-9416.490234375,304.1665954589844,0.9414021372795104,0.6282194256782532,0.5978680849075317,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580837339162,-5042.8955078125,304.1519775390625,0.4182945787906647,0.0652603954076767,0.3205392062664032,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344155788421631,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830437421798706,0.731575608253479,1.0514681339263916,0.3212515413761139,0.0,0.0,0.905856192111969,161.57029724121094,168.0,25.920787811279297,-21509.84375,812.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.859375,21240.0,0.0,0.0,0.4957669377326965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632923364639282,1.3633084297180176,-1.6086569303297438e-05,0.0,0.0005031404434703,0.0,0.0,290.8362731933594,0.0,0.0,0.0,0.7522324323654175,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023465916514396,-2334.351806640625,304.1500244140625,0.5983814001083374,0.1593485176563263,0.1485415548086166,293.502197265625,297.1499938964844,293.1499938964844,0.012562220916152,-742.5282592773438,302.75445556640625,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368221461772918,-5743.52490234375,304.16265869140625,0.8767983913421631,0.517810046672821,0.3651221394538879,293.2574157714844,297.1499938964844,293.1499938964844,0.5563521385192871,-9389.8642578125,304.16717529296875,0.9386972188949584,0.6269232034683228,0.5967161655426025,293.1713562011719,297.1499938964844,293.1499938964844,0.0267107188701629,-5019.6865234375,304.1520690917969,0.4165293276309967,0.0649318695068359,0.3193663954734802,291.1424865722656,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352490901947021,0.639021635055542,0.639021635055542,1.0,1.0,-1.7797093391418457,0.7306131720542908,1.0490962266921997,0.3210114240646362,0.0,0.0,0.9051144123077391,163.07846069335938,168.0,29.792713165283203,-21496.123046875,814.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.474609375,22320.0,0.0,0.0,0.4954219162464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363253474235535,1.363269567489624,-1.6089004930108786e-05,0.0,0.0005027902661822,0.0,0.0,290.8528137207031,0.0,0.0,0.0,0.7671906352043152,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021756827831268,-2330.6875,304.1503295898437,0.5973318219184875,0.1594278216361999,0.1486674547195434,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703926801681,-736.4385986328125,302.6772766113281,0.3681192994117737,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.434659481048584,-5720.35791015625,304.164306640625,0.8746445178985596,0.5168287754058838,0.3644908964633941,293.257080078125,297.1499938964844,293.1499938964844,0.5534753203392029,-9350.4970703125,304.1693420410156,0.9360032081604004,0.625625729560852,0.5955668687820435,293.1716613769531,297.1499938964844,293.1499938964844,0.0263886786997318,-4988.96923828125,304.1522827148437,0.4147971272468567,0.0646009966731071,0.3181832432746887,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360805153846741,0.6399781107902527,0.6399781107902527,1.0,1.0,-1.7763770818710327,0.7296241521835327,1.0467529296875,0.3207287788391113,0.0,0.0,0.9007484316825868,164.58700561523438,171.0,60.90224838256836,-21563.990234375,815.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.318359375,22320.0,0.0,0.0,0.4951886534690857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860780000686646,1.3860946893692017,-1.6656604202580638e-05,0.0,0.0005025535356253,0.0,0.0,306.0137023925781,0.0,0.0,0.0,0.7652696371078491,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021286994218826,-2329.360107421875,304.1502685546875,0.5953057408332825,0.1596192419528961,0.1489477902650833,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203932747244,-725.7583618164062,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314386248588562,-5686.7333984375,304.1648254394531,0.8704142570495605,0.5148683190345764,0.3632223606109619,293.2564392089844,297.1499938964844,293.1499938964844,0.5490879416465759,-9292.14453125,304.1700744628906,0.9306549429893494,0.6230413913726807,0.5932658314704895,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732177317142,-4939.314453125,304.1523742675781,0.4114185273647308,0.0639326274394989,0.3157865107059479,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377358555793762,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.769700050354004,0.7275588512420654,1.0421411991119385,0.3200340867042541,0.0,0.0,0.890520453453064,167.60617065429688,174.0,41.71736907958984,-21495.373046875,819.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.158203125,22320.0,0.0,0.0,0.4946808218955993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793879747390747,1.3794046640396118,-1.662133763602469e-05,0.0,0.0005020381067879,0.0,0.0,303.1686706542969,0.0,0.0,0.0,0.7623632550239563,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021286994218826,-2329.360107421875,304.1502685546875,0.5953057408332825,0.1596192419528961,0.1489477902650833,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203932747244,-725.7583618164062,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314386248588562,-5686.7333984375,304.1648254394531,0.8704142570495605,0.5148683190345764,0.3632223606109619,293.2564392089844,297.1499938964844,293.1499938964844,0.5490879416465759,-9292.14453125,304.1700744628906,0.9306549429893494,0.6230413913726807,0.5932658314704895,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732177317142,-4939.314453125,304.1523742675781,0.4114185273647308,0.0639326274394989,0.3157865107059479,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377358555793762,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.769700050354004,0.7275588512420654,1.0421411991119385,0.3200340867042541,0.0,0.0,0.890520453453064,167.60617065429688,174.0,41.71736907958984,-21495.373046875,819.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.158203125,22320.0,0.0,0.0,0.4946808218955993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793879747390747,1.3794046640396118,-1.662133763602469e-05,0.0,0.0005020381067879,0.0,0.0,303.1686706542969,0.0,0.0,0.0,0.7623632550239563,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020148277282,-2332.438720703125,304.14990234375,0.5933923125267029,0.1598577201366424,0.1492697149515152,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964802145957,-716.0079345703125,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290416538715362,-5662.267578125,304.16387939453125,0.8663251996040344,0.5129492282867432,0.3619786500930786,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254368543624878,0.6205219626426697,0.5910186767578125,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292469471693,-4897.34228515625,304.1523132324219,0.4081405699253082,0.0632583573460578,0.3133575022220611,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393856227397918,0.6433250904083252,0.6433250904083252,1.0,1.0,-1.7631282806396484,0.7254313230514526,1.0376970767974854,0.3191980421543121,0.0,0.0,0.8807539939880371,170.61734008789062,177.0,20.656570434570312,-21410.416015625,823.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938772916793823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649084568023682,1.3649249076843262,-1.639874608372338e-05,0.0,0.0005012226756662,0.0,0.0,295.26202392578125,0.0,0.0,0.0,0.7405676245689392,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020148277282,-2332.438720703125,304.14990234375,0.5933923125267029,0.1598577201366424,0.1492697149515152,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964802145957,-716.0079345703125,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290416538715362,-5662.267578125,304.16387939453125,0.8663251996040344,0.5129492282867432,0.3619786500930786,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254368543624878,0.6205219626426697,0.5910186767578125,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292469471693,-4897.34228515625,304.1523132324219,0.4081405699253082,0.0632583573460578,0.3133575022220611,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393856227397918,0.6433250904083252,0.6433250904083252,1.0,1.0,-1.7631282806396484,0.7254313230514526,1.0376970767974854,0.3191980421543121,0.0,0.0,0.8807539939880371,170.61734008789062,177.0,20.656570434570312,-21410.416015625,823.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938772916793823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649084568023682,1.3649249076843262,-1.639874608372338e-05,0.0,0.0005012226756662,0.0,0.0,295.26202392578125,0.0,0.0,0.0,0.7405676245689392,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335690498352,-2342.704833984375,304.1490478515625,0.591592013835907,0.1601431220769882,0.1496331989765167,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071099087595,-707.9155883789062,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280597269535064,-5653.43603515625,304.16094970703125,0.8623799085617065,0.5110771059989929,0.3607653081417084,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203892946243286,0.6180754899978638,0.5888358354568481,293.1732788085937,297.1499938964844,293.1499938964844,0.0251044388860464,-4868.84228515625,304.152099609375,0.4049319624900818,0.0625810325145721,0.3109095394611358,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342574119568,0.6447041630744934,0.6447041630744934,1.0,1.0,-1.7566968202590942,0.7232614159584045,1.033435344696045,0.3182440102100372,0.0,0.0,0.8770695328712463,173.61935424804688,180.0,-15.115878105163574,-21251.51171875,826.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.626953125,21240.0,0.0,0.0,0.4924060404300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250397443771362,1.3250553607940674,-1.5521300156251527e-05,0.0,0.0004997295327484,0.0,0.0,270.93621826171875,0.0,0.0,0.0,0.7342568039894104,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335690498352,-2342.704833984375,304.1490478515625,0.591592013835907,0.1601431220769882,0.1496331989765167,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071099087595,-707.9155883789062,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280597269535064,-5653.43603515625,304.16094970703125,0.8623799085617065,0.5110771059989929,0.3607653081417084,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203892946243286,0.6180754899978638,0.5888358354568481,293.1732788085937,297.1499938964844,293.1499938964844,0.0251044388860464,-4868.84228515625,304.152099609375,0.4049319624900818,0.0625810325145721,0.3109095394611358,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342574119568,0.6447041630744934,0.6447041630744934,1.0,1.0,-1.7566968202590942,0.7232614159584045,1.033435344696045,0.3182440102100372,0.0,0.0,0.8770695328712463,173.61935424804688,180.0,-15.115878105163574,-21251.51171875,826.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.626953125,21240.0,0.0,0.0,0.4924060404300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250397443771362,1.3250553607940674,-1.5521300156251527e-05,0.0,0.0004997295327484,0.0,0.0,270.93621826171875,0.0,0.0,0.0,0.7342568039894104,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031537875533104,-2348.572998046875,304.1488342285156,0.5898938179016113,0.1604701727628708,0.1500356495380401,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957277938723,-697.9769897460938,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261254668235779,-5633.54345703125,304.1605529785156,0.8585547208786011,0.5092125535011292,0.3595671355724334,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721965789795,-9195.0126953125,304.1647644042969,0.9155194163322448,0.6156513094902039,0.5866914391517639,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898401528596,-4829.52001953125,304.152099609375,0.401743620634079,0.0619011335074901,0.3084504008293152,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426833689212799,0.6459006667137146,0.6459006667137146,1.0,1.0,-1.7503628730773926,0.7210372090339661,1.0293257236480713,0.3171873092651367,0.0,0.0,0.8713201880455017,176.61981201171875,183.0,-0.9389495253562928,-21201.91015625,830.6985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.794921875,21240.0,0.0,0.0,0.4906283020973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126845359802246,1.312699794769287,-1.5299690858228132e-05,0.0,0.0004979253862984,0.0,0.0,264.2188415527344,0.0,0.0,0.0,0.7282428741455078,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031537875533104,-2348.572998046875,304.1488342285156,0.5898938179016113,0.1604701727628708,0.1500356495380401,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957277938723,-697.9769897460938,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261254668235779,-5633.54345703125,304.1605529785156,0.8585547208786011,0.5092125535011292,0.3595671355724334,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721965789795,-9195.0126953125,304.1647644042969,0.9155194163322448,0.6156513094902039,0.5866914391517639,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898401528596,-4829.52001953125,304.152099609375,0.401743620634079,0.0619011335074901,0.3084504008293152,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426833689212799,0.6459006667137146,0.6459006667137146,1.0,1.0,-1.7503628730773926,0.7210372090339661,1.0293257236480713,0.3171873092651367,0.0,0.0,0.8713201880455017,176.61981201171875,183.0,-0.9389495253562928,-21201.91015625,830.6985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.794921875,21240.0,0.0,0.0,0.4906283020973205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126845359802246,1.312699794769287,-1.5299690858228132e-05,0.0,0.0004979253862984,0.0,0.0,264.2188415527344,0.0,0.0,0.0,0.7282428741455078,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033076420426368,-2351.355712890625,304.1487731933594,0.5890786051750183,0.1606483906507492,0.1502502113580703,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396921470761,-692.78466796875,301.9085693359375,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250871539115906,-5622.771484375,304.1605224609375,0.8566775321960449,0.508278489112854,0.3589662611484527,293.2528381347656,297.1499938964844,293.1499938964844,0.5400329232215881,-9175.9794921875,304.1646728515625,0.913150429725647,0.6144407987594604,0.5856199860572815,293.1739196777344,297.1499938964844,293.1499938964844,0.0244768373668193,-4809.0224609375,304.152099609375,0.4001364111900329,0.061559572815895,0.3072146475315094,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.443507045507431,0.6464365124702454,0.6464365124702454,1.0,1.0,-1.7472034692764282,0.7198945879936218,1.0273088216781616,0.3166227340698242,0.0,0.0,0.8679338097572327,178.12188720703125,183.0,3.4150230884552,-21174.8828125,832.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.12890625,20160.0,0.0,0.0,0.4896732270717621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306668996810913,1.306684136390686,-1.5202951544779353e-05,0.0,0.0004969560541212,0.0,0.0,261.1142578125,0.0,0.0,0.0,0.7103817462921143,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036512553691864,-2357.980224609375,304.1483764648437,0.588286280632019,0.160836637020111,0.1504733562469482,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991341501474,-688.5516967773438,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247920513153076,-5620.40283203125,304.1591186523437,0.8548263311386108,0.5073515176773071,0.3583666980266571,293.2523193359375,297.1499938964844,293.1499938964844,0.5395219326019287,-9170.4482421875,304.16290283203125,0.9108352065086364,0.6132413148880005,0.5845528244972229,293.17413330078125,297.1499938964844,293.1499938964844,0.024327790364623,-4796.0830078125,304.1519775390625,0.3985097408294678,0.0612170323729515,0.305974006652832,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.444330096244812,0.6469340324401855,0.6469340324401855,1.0,1.0,-1.7440550327301023,0.7187359929084778,1.0253190994262695,0.3160401582717895,0.0,0.0,0.8673258423805237,179.62420654296875,186.0,-25.79255485534668,-21055.35546875,834.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.828125,20160.0,0.0,0.0,0.4885308742523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772303819656372,1.2772449254989624,-1.4557790564140303e-05,0.0,0.0004957967321388,0.0,0.0,244.23269653320312,0.0,0.0,0.0,0.7091304063796997,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131317615509,-2366.556396484375,304.1481628417969,0.5867773294448853,0.1612445265054702,0.1509479284286499,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024548247456,-678.4959716796875,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232430160045624,-5604.505859375,304.1587219238281,0.8512157201766968,0.505515992641449,0.3571853935718536,293.251220703125,297.1499938964844,293.1499938964844,0.5373299717903137,-9141.7197265625,304.162353515625,0.906404674053192,0.6108736395835876,0.5824559926986694,293.17449951171875,297.1499938964844,293.1499938964844,0.0239415261894464,-4759.37646484375,304.1519775390625,0.395165741443634,0.0605300404131412,0.3034816980361938,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459763467311859,0.6478190422058105,0.6478190422058105,1.0,1.0,-1.7378453016281128,0.7163967490196228,1.0214486122131348,0.3148463666439056,0.0,0.0,0.8653997182846069,182.6252593994141,189.0,-7.147347927093506,-21014.849609375,838.2059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.193359375,20160.0,0.0,0.0,0.486064076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666152715682983,1.2666295766830444,-1.4329443729366176e-05,0.0,0.0004932932206429,0.0,0.0,238.3386383056641,0.0,0.0,0.0,0.7037628293037415,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131317615509,-2366.556396484375,304.1481628417969,0.5867773294448853,0.1612445265054702,0.1509479284286499,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024548247456,-678.4959716796875,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232430160045624,-5604.505859375,304.1587219238281,0.8512157201766968,0.505515992641449,0.3571853935718536,293.251220703125,297.1499938964844,293.1499938964844,0.5373299717903137,-9141.7197265625,304.162353515625,0.906404674053192,0.6108736395835876,0.5824559926986694,293.17449951171875,297.1499938964844,293.1499938964844,0.0239415261894464,-4759.37646484375,304.1519775390625,0.395165741443634,0.0605300404131412,0.3034816980361938,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459763467311859,0.6478190422058105,0.6478190422058105,1.0,1.0,-1.7378453016281128,0.7163967490196228,1.0214486122131348,0.3148463666439056,0.0,0.0,0.8653997182846069,182.6252593994141,189.0,-7.147347927093506,-21014.849609375,838.2059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.193359375,20160.0,0.0,0.0,0.486064076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666152715682983,1.2666295766830444,-1.4329443729366176e-05,0.0,0.0004932932206429,0.0,0.0,238.3386383056641,0.0,0.0,0.0,0.7037628293037415,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799536466598,-2373.1494140625,304.1481628417969,0.5853595733642578,0.1616934537887573,0.1514590680599212,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969772949814,-667.323974609375,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211783409118652,-5582.8076171875,304.1592712402344,0.847693920135498,0.5036725401878357,0.3560008704662323,293.250244140625,297.1499938964844,293.1499938964844,0.5345059037208557,-9103.82421875,304.1629333496094,0.9022336602211,0.6085042953491211,0.5803622007369995,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143974423408,-4717.26611328125,304.15203857421875,0.3916236460208893,0.0598395802080631,0.300975352525711,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202726364136,0.6485803723335266,0.6485803723335266,1.0,1.0,-1.731662392616272,0.713996946811676,1.0176655054092407,0.313621461391449,0.0,0.0,0.8609302639961243,185.6301727294922,177.0,5.73890495300293,-20968.18359375,841.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.591796875,19080.0,0.0,0.0,0.4835904836654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258395791053772,1.2584099769592283,-1.419717136741383e-05,0.0,0.000490782840643,0.0,0.0,234.3344116210937,0.0,0.0,0.0,0.6848164796829224,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799536466598,-2373.1494140625,304.1481628417969,0.5853595733642578,0.1616934537887573,0.1514590680599212,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969772949814,-667.323974609375,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211783409118652,-5582.8076171875,304.1592712402344,0.847693920135498,0.5036725401878357,0.3560008704662323,293.250244140625,297.1499938964844,293.1499938964844,0.5345059037208557,-9103.82421875,304.1629333496094,0.9022336602211,0.6085042953491211,0.5803622007369995,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143974423408,-4717.26611328125,304.15203857421875,0.3916236460208893,0.0598395802080631,0.300975352525711,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202726364136,0.6485803723335266,0.6485803723335266,1.0,1.0,-1.731662392616272,0.713996946811676,1.0176655054092407,0.313621461391449,0.0,0.0,0.8609302639961243,185.6301727294922,177.0,5.73890495300293,-20968.18359375,841.9679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.591796875,19080.0,0.0,0.0,0.4835904836654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258395791053772,1.2584099769592283,-1.419717136741383e-05,0.0,0.000490782840643,0.0,0.0,234.3344116210937,0.0,0.0,0.0,0.6848164796829224,4.0,0.0,1.0
