time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050192490220069,-2383.413330078125,304.1478881835937,0.5876156091690063,0.1622423678636551,0.1518290489912033,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619433119893,-654.848388671875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200906753540039,-5572.146484375,304.1580505371094,0.8486995100975037,0.5018964409828186,0.3546814322471618,293.2490234375,297.1499938964844,293.1499938964844,0.5329509377479553,-9084.2919921875,304.16131591796875,0.9033191800117492,0.6062121987342834,0.5780941843986511,293.1749572753906,297.1499938964844,293.1499938964844,0.0230357311666011,-4671.92236328125,304.15216064453125,0.3907585144042969,0.0591869689524173,0.2975142002105713,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.444463700056076,0.6493449211120605,0.6493449211120605,1.0,1.0,-1.7235294580459597,0.7106895446777344,1.012839913368225,0.31199711561203,0.0,0.0,0.8619911670684814,183.0162506103516,165.0,-15.895028114318848,-20806.84375,827.5873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0625,19080.0,0.0,0.0,0.4807460904121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259609699249268,1.225974440574646,-1.3478868822858203e-05,0.0,0.0004878961481153,0.0,0.0,216.723388671875,0.0,0.0,0.0,0.681860089302063,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050192490220069,-2383.413330078125,304.1478881835937,0.5876156091690063,0.1622423678636551,0.1518290489912033,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619433119893,-654.848388671875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200906753540039,-5572.146484375,304.1580505371094,0.8486995100975037,0.5018964409828186,0.3546814322471618,293.2490234375,297.1499938964844,293.1499938964844,0.5329509377479553,-9084.2919921875,304.16131591796875,0.9033191800117492,0.6062121987342834,0.5780941843986511,293.1749572753906,297.1499938964844,293.1499938964844,0.0230357311666011,-4671.92236328125,304.15216064453125,0.3907585144042969,0.0591869689524173,0.2975142002105713,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.444463700056076,0.6493449211120605,0.6493449211120605,1.0,1.0,-1.7235294580459597,0.7106895446777344,1.012839913368225,0.31199711561203,0.0,0.0,0.8619911670684814,183.0162506103516,165.0,-15.895028114318848,-20806.84375,827.5873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0625,19080.0,0.0,0.0,0.4807460904121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259609699249268,1.225974440574646,-1.3478868822858203e-05,0.0,0.0004878961481153,0.0,0.0,216.723388671875,0.0,0.0,0.0,0.681860089302063,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052427738904953,-2387.29248046875,304.1482238769531,0.5925260782241821,0.1629407256841659,0.1521927267313003,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797648489475,-638.7703247070312,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177148044109344,-5546.86279296875,304.1593322753906,0.8529061675071716,0.5002007484436035,0.3533164262771606,293.24755859375,297.1499938964844,293.1499938964844,0.5298153758049011,-9041.59765625,304.16278076171875,0.9081991314888,0.6040002703666687,0.5757670402526855,293.17462158203125,297.1499938964844,293.1499938964844,0.022412996739149,-4608.85400390625,304.1524658203125,0.3920738399028778,0.0586211383342742,0.2937232553958893,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.438654750585556,0.6500796675682068,0.6500796675682068,1.0,1.0,-1.714690327644348,0.7070357799530029,1.0076545476913452,0.3102265894412994,0.0,0.0,0.859411895275116,176.68179321289062,153.0,7.084988117218018,-20745.9921875,801.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.515625,19080.0,0.0,0.0,0.477870225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220268964767456,1.2202824354171753,-1.3373613910516724e-05,0.0,0.0004849775577895,0.0,0.0,213.93569946289065,0.0,0.0,0.0,0.6789684295654297,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052427738904953,-2387.29248046875,304.1482238769531,0.5925260782241821,0.1629407256841659,0.1521927267313003,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797648489475,-638.7703247070312,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177148044109344,-5546.86279296875,304.1593322753906,0.8529061675071716,0.5002007484436035,0.3533164262771606,293.24755859375,297.1499938964844,293.1499938964844,0.5298153758049011,-9041.59765625,304.16278076171875,0.9081991314888,0.6040002703666687,0.5757670402526855,293.17462158203125,297.1499938964844,293.1499938964844,0.022412996739149,-4608.85400390625,304.1524658203125,0.3920738399028778,0.0586211383342742,0.2937232553958893,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.438654750585556,0.6500796675682068,0.6500796675682068,1.0,1.0,-1.714690327644348,0.7070357799530029,1.0076545476913452,0.3102265894412994,0.0,0.0,0.859411895275116,176.68179321289062,153.0,7.084988117218018,-20745.9921875,801.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.515625,19080.0,0.0,0.0,0.477870225906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220268964767456,1.2202824354171753,-1.3373613910516724e-05,0.0,0.0004849775577895,0.0,0.0,213.93569946289065,0.0,0.0,0.0,0.6789684295654297,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053497120738029,-2389.123779296875,304.1483459472656,0.5956816077232361,0.1633385121822357,0.1523878872394561,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853251844644,-630.2353515625,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164460301399231,-5533.3720703125,304.1599426269531,0.8558902740478516,0.4993773996829986,0.3526253998279571,293.2467956542969,297.1499938964844,293.1499938964844,0.5281463861465454,-9018.8994140625,304.1634826660156,0.911778688430786,0.6029186248779297,0.5745912194252014,293.17431640625,297.1499938964844,293.1499938964844,0.0220984853804111,-4576.44970703125,304.152587890625,0.3933113217353821,0.0583689883351326,0.2918083965778351,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350688457489013,0.6504305601119995,0.6504305601119995,1.0,1.0,-1.7101973295211792,0.705162525177002,1.0050348043441772,0.3093321323394775,0.0,0.0,0.8572478890419006,172.6474151611328,153.0,12.464414596557615,-20707.91015625,786.5437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.96484375,18000.0,0.0,0.0,0.4764552712440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169586420059204,1.21697199344635,-1.332540068688104e-05,0.0,0.0004835415456909,0.0,0.0,212.46681213378903,0.0,0.0,0.0,0.6623899936676025,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056750789284706,-2395.362060546875,304.1480407714844,0.5991995334625244,0.1637642383575439,0.1525943875312805,293.640380859375,297.1499938964844,293.1499938964844,0.0091026900336146,-622.54443359375,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159899353981018,-5529.1552734375,304.158935546875,0.8593712449073792,0.4985767304897308,0.35193532705307,293.24591064453125,297.1499938964844,293.1499938964844,0.5274878740310669,-9011.0537109375,304.16217041015625,0.9160298109054564,0.6018624901771545,0.5734176635742188,293.1739501953125,297.1499938964844,293.1499938964844,0.0218507591634988,-4552.36572265625,304.1525573730469,0.3948349952697754,0.0581345334649086,0.289902925491333,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311577081680298,0.6507689356803894,0.6507689356803894,1.0,1.0,-1.705714464187622,0.703284740447998,1.002429723739624,0.3084444999694824,0.0,0.0,0.8579854369163513,168.2200164794922,141.0,-20.71084213256836,-20565.15234375,770.1403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.47265625,18000.0,0.0,0.0,0.4748859703540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189319729804993,1.1893324851989746,-1.27423154481221e-05,0.0,0.0004819488967768,0.0,0.0,198.4818725585937,0.0,0.0,0.0,0.661882221698761,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060968860983848,-2403.107177734375,304.14801025390625,0.6071495413780212,0.1646886020898819,0.1530454307794571,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314937263727,-605.6588745117188,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141116142272949,-5509.4921875,304.1591491699219,0.8677393198013306,0.4970360696315765,0.3505792319774627,293.2439880371094,297.1499938964844,293.1499938964844,0.5249843001365662,-8977.515625,304.1623840332031,0.9263832569122314,0.5998216271400452,0.5711141228675842,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926790118217,-4494.82421875,304.15264892578125,0.3985855281352997,0.0577136613428592,0.2861573696136474,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786328315735,0.6514039635658264,0.6514039635658264,1.0,1.0,-1.6969130039215088,0.6995750069618225,0.9973379969596864,0.3067173063755035,0.0,0.0,0.85861736536026,158.50755310058594,129.0,-1.9146034717559808,-20499.583984375,735.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716813564300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830475330352783,1.1830600500106812,-1.2587067431013566e-05,0.0,0.000478696601931,0.0,0.0,195.1307678222656,0.0,0.0,0.0,0.6585147976875305,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060968860983848,-2403.107177734375,304.14801025390625,0.6071495413780212,0.1646886020898819,0.1530454307794571,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314937263727,-605.6588745117188,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141116142272949,-5509.4921875,304.1591491699219,0.8677393198013306,0.4970360696315765,0.3505792319774627,293.2439880371094,297.1499938964844,293.1499938964844,0.5249843001365662,-8977.515625,304.1623840332031,0.9263832569122314,0.5998216271400452,0.5711141228675842,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926790118217,-4494.82421875,304.15264892578125,0.3985855281352997,0.0577136613428592,0.2861573696136474,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786328315735,0.6514039635658264,0.6514039635658264,1.0,1.0,-1.6969130039215088,0.6995750069618225,0.9973379969596864,0.3067173063755035,0.0,0.0,0.85861736536026,158.50755310058594,129.0,-1.9146034717559808,-20499.583984375,735.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716813564300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830475330352783,1.1830600500106812,-1.2587067431013566e-05,0.0,0.000478696601931,0.0,0.0,195.1307678222656,0.0,0.0,0.0,0.6585147976875305,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.106416679918766,-2408.73828125,304.14813232421875,0.615964412689209,0.165687546133995,0.1535413861274719,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595272153615,-587.6612548828125,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116884768009186,-5483.7470703125,304.1601257324219,0.8778513669967651,0.4955294728279114,0.3492302894592285,293.2421264648437,297.1499938964844,293.1499938964844,0.5218021869659424,-8934.255859375,304.1635437011719,0.938758373260498,0.5978185534477234,0.5688250064849854,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219179719686,-4433.71533203125,304.1527099609375,0.4031271338462829,0.0573434010148048,0.2825209498405456,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132524132728576,0.6519947052001953,0.6519947052001953,1.0,1.0,-1.6882879734039309,0.6959145665168762,0.9923734068870544,0.3050423562526703,0.0,0.0,0.8560162782669067,148.07135009765625,117.0,11.095599174499512,-20427.87109375,698.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686286747455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787009239196775,1.1787134408950806,-1.2519608389993664e-05,0.0,0.0004755985573865,0.0,0.0,193.2535095214844,0.0,0.0,0.0,0.6563908457756042,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.106416679918766,-2408.73828125,304.14813232421875,0.615964412689209,0.165687546133995,0.1535413861274719,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595272153615,-587.6612548828125,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116884768009186,-5483.7470703125,304.1601257324219,0.8778513669967651,0.4955294728279114,0.3492302894592285,293.2421264648437,297.1499938964844,293.1499938964844,0.5218021869659424,-8934.255859375,304.1635437011719,0.938758373260498,0.5978185534477234,0.5688250064849854,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219179719686,-4433.71533203125,304.1527099609375,0.4031271338462829,0.0573434010148048,0.2825209498405456,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132524132728576,0.6519947052001953,0.6519947052001953,1.0,1.0,-1.6882879734039309,0.6959145665168762,0.9923734068870544,0.3050423562526703,0.0,0.0,0.8560162782669067,148.07135009765625,117.0,11.095599174499512,-20427.87109375,698.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686286747455597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787009239196775,1.1787134408950806,-1.2519608389993664e-05,0.0,0.0004755985573865,0.0,0.0,193.2535095214844,0.0,0.0,0.0,0.6563908457756042,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067875698208808,-2415.346435546875,304.14813232421875,0.625238835811615,0.1667438298463821,0.1540769636631012,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004530027508,-569.6047973632812,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.409342497587204,-5458.96533203125,304.16064453125,0.889707624912262,0.4940637052059173,0.3478961884975433,293.2402648925781,297.1499938964844,293.1499938964844,0.5187128186225891,-8892.5341796875,304.1641540527344,0.952630877494812,0.5958640575408936,0.5665619373321533,293.1708679199219,297.1499938964844,293.1499938964844,0.020182766020298,-4374.9970703125,304.1527099609375,0.4085042774677276,0.0570099465548992,0.2789865136146545,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.403372049331665,0.6525546908378601,0.6525546908378601,1.0,1.0,-1.67986261844635,0.6923241019248962,0.9875384569168092,0.3034184575080871,0.0,0.0,0.8521883487701416,137.2299346923828,105.0,11.977558135986328,-20339.681640625,661.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.947265625,18000.0,0.0,0.0,0.4657310843467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728603839874268,1.1728729009628296,-1.2439611964509822e-05,0.0,0.0004726578481495,0.0,0.0,190.8602752685547,0.0,0.0,0.0,0.6536403894424438,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067875698208808,-2415.346435546875,304.14813232421875,0.625238835811615,0.1667438298463821,0.1540769636631012,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004530027508,-569.6047973632812,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.409342497587204,-5458.96533203125,304.16064453125,0.889707624912262,0.4940637052059173,0.3478961884975433,293.2402648925781,297.1499938964844,293.1499938964844,0.5187128186225891,-8892.5341796875,304.1641540527344,0.952630877494812,0.5958640575408936,0.5665619373321533,293.1708679199219,297.1499938964844,293.1499938964844,0.020182766020298,-4374.9970703125,304.1527099609375,0.4085042774677276,0.0570099465548992,0.2789865136146545,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.403372049331665,0.6525546908378601,0.6525546908378601,1.0,1.0,-1.67986261844635,0.6923241019248962,0.9875384569168092,0.3034184575080871,0.0,0.0,0.8521883487701416,137.2299346923828,105.0,11.977558135986328,-20339.681640625,661.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.947265625,18000.0,0.0,0.0,0.4657310843467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728603839874268,1.1728729009628296,-1.2439611964509822e-05,0.0,0.0004726578481495,0.0,0.0,190.8602752685547,0.0,0.0,0.0,0.6536403894424438,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.107228584587574,-2423.311279296875,304.14801025390625,0.6355063915252686,0.1678435206413269,0.1546458750963211,293.6806640625,297.1499938964844,293.1499938964844,0.0076561854220926,-551.6934814453125,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071834981441498,-5436.32275390625,304.16070556640625,0.9034140110015868,0.4926412999629974,0.3465853035449981,293.23834228515625,297.1499938964844,293.1499938964844,0.5158569812774658,-8854.2685546875,304.1641845703125,0.9674635529518129,0.5939634442329407,0.5643395781517029,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783524006605,-4319.3291015625,304.15264892578125,0.4150007367134094,0.0567046366631984,0.2755438983440399,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420875549316,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716532707214355,0.6888208985328674,0.9828324317932128,0.3018410503864288,0.0,0.0,0.8479839563369751,126.16232299804688,93.0,7.591217517852783,-20241.3046875,624.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629632830619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658066511154177,1.1658190488815308,-1.2342066838755272e-05,0.0,0.000469848891953,0.0,0.0,187.9829864501953,0.0,0.0,0.0,0.650335967540741,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.107228584587574,-2423.311279296875,304.14801025390625,0.6355063915252686,0.1678435206413269,0.1546458750963211,293.6806640625,297.1499938964844,293.1499938964844,0.0076561854220926,-551.6934814453125,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071834981441498,-5436.32275390625,304.16070556640625,0.9034140110015868,0.4926412999629974,0.3465853035449981,293.23834228515625,297.1499938964844,293.1499938964844,0.5158569812774658,-8854.2685546875,304.1641845703125,0.9674635529518129,0.5939634442329407,0.5643395781517029,293.1697692871094,297.1499938964844,293.1499938964844,0.0196783524006605,-4319.3291015625,304.15264892578125,0.4150007367134094,0.0567046366631984,0.2755438983440399,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420875549316,0.6530964970588684,0.6530964970588684,1.0,1.0,-1.6716532707214355,0.6888208985328674,0.9828324317932128,0.3018410503864288,0.0,0.0,0.8479839563369751,126.16232299804688,93.0,7.591217517852783,-20241.3046875,624.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629632830619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658066511154177,1.1658190488815308,-1.2342066838755272e-05,0.0,0.000469848891953,0.0,0.0,187.9829864501953,0.0,0.0,0.0,0.650335967540741,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723079800605,-2427.74072265625,304.14794921875,0.6412286758422852,0.1684057861566543,0.1549405753612518,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885571375489,-542.7525024414062,299.9424743652344,0.3980009257793426,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061717092990875,-5425.75830078125,304.1605834960937,0.9114059805870056,0.4919454157352447,0.3459392786026001,293.2373962402344,297.1499938964844,293.1499938964844,0.5145149230957031,-8836.369140625,304.1640625,0.9750622510910034,0.5930326581001282,0.5632450580596924,293.1692199707031,297.1499938964844,293.1499938964844,0.0194377582520246,-4292.51416015625,304.152587890625,0.4188142418861389,0.0565603598952293,0.2738536894321441,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877264559268951,0.6533663272857666,0.6533663272857666,1.0,1.0,-1.6676270961761477,0.6871045827865601,0.9805225729942322,0.3010675311088562,0.0,0.0,0.8459055423736572,120.57894134521484,93.0,5.01365852355957,-20190.466796875,605.5165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616219699382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620930433273315,1.1621053218841553,-1.229009467351716e-05,0.0,0.000468487618491,0.0,0.0,186.4717254638672,0.0,0.0,0.0,0.6485970616340637,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281087636947,-2432.39990234375,304.1478576660156,0.6474576592445374,0.1689741462469101,0.155240774154663,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244166560471,-533.848876953125,299.83642578125,0.4022336900234222,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051966965198517,-5415.595703125,304.1604309082031,0.9204732775688172,0.491258829832077,0.3452992737293243,293.2364501953125,297.1499938964844,293.1499938964844,0.5132200717926025,-8819.1318359375,304.1638488769531,0.9826828241348268,0.5921140909194946,0.5621613264083862,293.168701171875,297.1499938964844,293.1499938964844,0.0192036125808954,-4266.2353515625,304.1525573730469,0.4231055974960327,0.0564204901456832,0.2721812427043915,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823160827159881,0.6536387205123901,0.6536387205123901,1.0,1.0,-1.6636481285095217,0.6854115128517151,0.9782366156578064,0.3003023564815521,0.0,0.0,0.8438955545425415,114.97602081298828,81.0,2.6775386333465576,-20139.416015625,586.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.4603071808815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158384919166565,1.158397197723389,-1.2237910596013537e-05,0.0,0.0004671532660722,0.0,0.0,184.96669006347656,0.0,0.0,0.0,0.6468608379364014,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.108265146613121,-2442.19580078125,304.1476745605469,0.6617604494094849,0.170123666524887,0.1558531820774078,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046833716332,-516.0615844726562,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033292829990387,-5396.15478515625,304.1600646972656,0.9411395788192748,0.4899109303951263,0.3440365493297577,293.2345275878906,297.1499938964844,293.1499938964844,0.5107269287109375,-8786.048828125,304.16339111328125,0.9976819157600404,0.5903104543685913,0.5600249171257019,293.1676940917969,297.1499938964844,293.1499938964844,0.018751386553049,-4214.89892578125,304.1524658203125,0.4334998726844787,0.0561514236032962,0.2688823342323303,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179660797119,0.6542004346847534,0.6542004346847534,1.0,1.0,-1.6558021306991575,0.6820867657661438,0.9737153053283693,0.2987900972366333,0.0,0.0,0.8401422500610352,103.73966979980467,69.0,-0.7503148317337036,-20038.0625,550.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577550590038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512209177017212,1.1512330770492554,-1.213663836097112e-05,0.0,0.0004645631997846,0.0,0.0,182.073959350586,0.0,0.0,0.0,0.6435064673423767,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.108265146613121,-2442.19580078125,304.1476745605469,0.6617604494094849,0.170123666524887,0.1558531820774078,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046833716332,-516.0615844726562,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033292829990387,-5396.15478515625,304.1600646972656,0.9411395788192748,0.4899109303951263,0.3440365493297577,293.2345275878906,297.1499938964844,293.1499938964844,0.5107269287109375,-8786.048828125,304.16339111328125,0.9976819157600404,0.5903104543685913,0.5600249171257019,293.1676940917969,297.1499938964844,293.1499938964844,0.018751386553049,-4214.89892578125,304.1524658203125,0.4334998726844787,0.0561514236032962,0.2688823342323303,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179660797119,0.6542004346847534,0.6542004346847534,1.0,1.0,-1.6558021306991575,0.6820867657661438,0.9737153053283693,0.2987900972366333,0.0,0.0,0.8401422500610352,103.73966979980467,69.0,-0.7503148317337036,-20038.0625,550.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577550590038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512209177017212,1.1512330770492554,-1.213663836097112e-05,0.0,0.0004645631997846,0.0,0.0,182.073959350586,0.0,0.0,0.0,0.6435064673423767,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632534861564,-2448.98486328125,304.1477966308594,0.6753093600273132,0.1713427603244781,0.1566060185432434,293.7110290527344,297.1499938964844,293.1499938964844,0.006704575382173,-498.3427734375,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006736278533935,-5367.59033203125,304.1612548828125,0.9585620760917664,0.488621175289154,0.3428866863250732,293.2167053222656,297.1499938964844,293.1499938964844,0.4854226410388946,-8420.99609375,304.20184326171875,0.9990000128746032,0.5917104482650757,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488857001066,-4166.28857421875,304.1523132324219,0.4437047243118286,0.0559735335409641,0.2663309872150421,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588216006755829,0.6564136743545532,0.6564136743545532,1.0,1.0,-1.6233129501342771,0.6682826280593872,0.95503032207489,0.2922161519527435,0.0,0.0,0.8321004509925842,94.47186279296876,72.0,39.03248596191406,-19758.095703125,503.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549878537654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141812443733215,1.14182448387146,-1.201717896037735e-05,0.0,0.0004617548256646,0.0,0.0,178.45468139648438,0.0,0.0,0.0,0.6390032768249512,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086632534861564,-2448.98486328125,304.1477966308594,0.6753093600273132,0.1713427603244781,0.1566060185432434,293.7110290527344,297.1499938964844,293.1499938964844,0.006704575382173,-498.3427734375,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006736278533935,-5367.59033203125,304.1612548828125,0.9585620760917664,0.488621175289154,0.3428866863250732,293.2167053222656,297.1499938964844,293.1499938964844,0.4854226410388946,-8420.99609375,304.20184326171875,0.9990000128746032,0.5917104482650757,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488857001066,-4166.28857421875,304.1523132324219,0.4437047243118286,0.0559735335409641,0.2663309872150421,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588216006755829,0.6564136743545532,0.6564136743545532,1.0,1.0,-1.6233129501342771,0.6682826280593872,0.95503032207489,0.2922161519527435,0.0,0.0,0.8321004509925842,94.47186279296876,72.0,39.03248596191406,-19758.095703125,503.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549878537654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141812443733215,1.14182448387146,-1.201717896037735e-05,0.0,0.0004617548256646,0.0,0.0,178.45468139648438,0.0,0.0,0.0,0.6390032768249512,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898198843002,-2454.17578125,304.1479797363281,0.6853558421134949,0.1725472062826156,0.1574969887733459,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223390072584,-480.8848571777344,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973894417285919,-5332.056640625,304.16290283203125,0.969276487827301,0.4872328042984009,0.341789573431015,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736278533935,-8106.86962890625,304.2208251953125,0.9990000128746032,0.5983926057815552,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.018045250326395,-4127.1181640625,304.15203857421875,0.4511894285678863,0.0558619238436222,0.2647755742073059,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508326709270477,0.6592460870742798,0.6592460870742798,1.0,1.0,-1.5982505083084106,0.658210039138794,0.9400404691696168,0.2873784303665161,0.0,0.0,0.8152793645858765,88.65361022949219,75.0,50.45982360839844,-19498.25,472.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.6796875,18000.0,0.0,0.0,0.451428085565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172939538955688,-1.1718194400600623e-05,0.0,0.0004581421089824,0.0,0.0,169.3435516357422,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898198843002,-2454.17578125,304.1479797363281,0.6853558421134949,0.1725472062826156,0.1574969887733459,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223390072584,-480.8848571777344,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973894417285919,-5332.056640625,304.16290283203125,0.969276487827301,0.4872328042984009,0.341789573431015,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736278533935,-8106.86962890625,304.2208251953125,0.9990000128746032,0.5983926057815552,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.018045250326395,-4127.1181640625,304.15203857421875,0.4511894285678863,0.0558619238436222,0.2647755742073059,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508326709270477,0.6592460870742798,0.6592460870742798,1.0,1.0,-1.5982505083084106,0.658210039138794,0.9400404691696168,0.2873784303665161,0.0,0.0,0.8152793645858765,88.65361022949219,75.0,50.45982360839844,-19498.25,472.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.6796875,18000.0,0.0,0.0,0.451428085565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172939538955688,-1.1718194400600623e-05,0.0,0.0004581421089824,0.0,0.0,169.3435516357422,0.0,0.0,0.0,0.6276238560676575,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239387989044,-2465.46875,304.1475830078125,0.6923016905784607,0.1736864745616912,0.1584213376045227,293.7326965332031,297.1499938964844,293.1499938964844,0.00616868538782,-465.2603149414063,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951549232006073,-5308.59619140625,304.1622619628906,0.9752693176269532,0.4858218431472778,0.3407209515571594,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890536785126,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062117218971252,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016403853893,-4108.91650390625,304.151611328125,0.4561728239059448,0.0558303669095039,0.2639414668083191,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459302186965942,0.6622944474220276,0.6622944474220276,1.0,1.0,-1.5831364393234253,0.6526829600334167,0.9304534792900084,0.2849940359592438,0.0,0.0,0.7982329726219177,85.22071838378906,93.0,24.80588722229004,-19286.7109375,454.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472240507602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846023559570312,1.084613561630249,-1.129654083342757e-05,0.0,0.0004538755456451,0.0,0.0,157.40968322753906,0.0,0.0,0.0,0.6125766634941101,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239387989044,-2465.46875,304.1475830078125,0.6923016905784607,0.1736864745616912,0.1584213376045227,293.7326965332031,297.1499938964844,293.1499938964844,0.00616868538782,-465.2603149414063,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951549232006073,-5308.59619140625,304.1622619628906,0.9752693176269532,0.4858218431472778,0.3407209515571594,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890536785126,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062117218971252,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016403853893,-4108.91650390625,304.151611328125,0.4561728239059448,0.0558303669095039,0.2639414668083191,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459302186965942,0.6622944474220276,0.6622944474220276,1.0,1.0,-1.5831364393234253,0.6526829600334167,0.9304534792900084,0.2849940359592438,0.0,0.0,0.7982329726219177,85.22071838378906,93.0,24.80588722229004,-19286.7109375,454.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472240507602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846023559570312,1.084613561630249,-1.129654083342757e-05,0.0,0.0004538755456451,0.0,0.0,157.40968322753906,0.0,0.0,0.0,0.6125766634941101,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100868061184883,-2473.98388671875,304.1471862792969,0.6926828622817993,0.1741925030946731,0.1589082777500152,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564950108528,-458.4575805664063,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945537507534027,-5302.7216796875,304.1611328125,0.974371075630188,0.4851040840148926,0.3402350842952728,293.1176452636719,297.1499938964844,293.1499938964844,0.4492761790752411,-7923.78125,304.2071228027344,0.9990000128746032,0.6095666289329529,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179137028753757,-4110.8017578125,304.1512756347656,0.4557935893535614,0.0558194443583488,0.2639608085155487,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466860353946686,0.6633334755897522,0.6633334755897522,1.0,1.0,-1.5840860605239868,0.6535886526107788,0.930497407913208,0.2855657339096069,0.0,0.0,0.7910497784614563,85.4444351196289,93.0,0.1938413083553314,-19241.201171875,455.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.271484375,18000.0,0.0,0.0,0.4449825882911682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068126916885376,1.0681380033493042,-1.1080241165473126e-05,0.0,0.0004516007611528,0.0,0.0,151.5481414794922,0.0,0.0,0.0,0.6050265431404114,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107119247317314,-2485.720458984375,304.14654541015625,0.6909533739089966,0.1746476143598556,0.1593911796808242,293.743896484375,297.1499938964844,293.1499938964844,0.0059556779451668,-452.58734130859375,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945797383785248,-5303.943359375,304.1590576171875,0.9708402752876282,0.4843796491622925,0.3397749662399292,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875753879547,-8005.48193359375,304.1873779296875,0.9990000128746032,0.6115742325782776,0.5117384195327759,293.1618347167969,297.1499938964844,293.1499938964844,0.0179758220911026,-4119.955078125,304.15093994140625,0.4533152878284454,0.0557687133550643,0.2640937566757202,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491025865077972,0.663782000541687,0.663782000541687,1.0,1.0,-1.590478777885437,0.6566925644874573,0.9337862730026244,0.2872503697872162,0.0,0.0,0.7870153784751892,86.95885467529297,111.0,-34.040428161621094,-19240.318359375,463.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860290527344,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.248046875,18000.0,0.0,0.0,0.4427992701530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545001029968262,1.0545110702514648,-1.0891475540120156e-05,0.0,0.0004493849701248,0.0,0.0,146.702392578125,0.0,0.0,0.0,0.5988312363624573,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640445828437,-2515.110595703125,304.1451110839844,0.6830101609230042,0.1754323840141296,0.160342201590538,293.75537109375,297.1499938964844,293.1499938964844,0.0057774521410465,-442.6541748046875,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.395857572555542,-5319.93994140625,304.1539001464844,0.9574642181396484,0.4829154312610626,0.3389259278774261,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105660200119019,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181150436401367,-4142.3564453125,304.150390625,0.4435794353485107,0.0554148778319358,0.2639739513397217,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580283522605896,0.6628379225730896,0.6628379225730896,1.0,1.0,-1.6147671937942505,0.6673439145088196,0.9474233388900756,0.2926653027534485,0.0,0.0,0.7895739078521729,93.01648712158205,114.0,-91.75455474853516,-19368.587890625,494.6389770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390722513198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045039176940918,1.0450499057769775,-1.0714798008848447e-05,0.0,0.0004456025199033,0.0,0.0,142.9584503173828,0.0,0.0,0.0,0.5944629907608032,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640445828437,-2515.110595703125,304.1451110839844,0.6830101609230042,0.1754323840141296,0.160342201590538,293.75537109375,297.1499938964844,293.1499938964844,0.0057774521410465,-442.6541748046875,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.395857572555542,-5319.93994140625,304.1539001464844,0.9574642181396484,0.4829154312610626,0.3389259278774261,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105660200119019,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181150436401367,-4142.3564453125,304.150390625,0.4435794353485107,0.0554148778319358,0.2639739513397217,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580283522605896,0.6628379225730896,0.6628379225730896,1.0,1.0,-1.6147671937942505,0.6673439145088196,0.9474233388900756,0.2926653027534485,0.0,0.0,0.7895739078521729,93.01648712158205,114.0,-91.75455474853516,-19368.587890625,494.6389770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.375,18000.0,0.0,0.0,0.4390722513198852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045039176940918,1.0450499057769775,-1.0714798008848447e-05,0.0,0.0004456025199033,0.0,0.0,142.9584503173828,0.0,0.0,0.0,0.5944629907608032,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285381555557,-2542.754638671875,304.14434814453125,0.6760262846946716,0.1760908365249633,0.1611595451831817,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969068780541,-432.2402038574219,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972370326519012,-5336.38134765625,304.150390625,0.9447200894355774,0.4814484417438507,0.338062971830368,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.01171875,304.10595703125,0.9990000128746032,0.6038780808448792,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180226732045412,-4137.3193359375,304.15045166015625,0.4339450001716614,0.0546879954636096,0.262099415063858,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254674911499,0.6609307527542114,0.6609307527542114,1.0,1.0,-1.6348254680633545,0.6756078004837036,0.959217607975006,0.2967529594898224,0.0,0.0,0.8033744096755981,98.73873901367188,117.0,-96.07657623291016,-19530.01171875,522.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367740452289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612823963165283,1.0612932443618774,-1.0862951967283152e-05,0.0,0.0004432701389305,0.0,0.0,147.92478942871094,0.0,0.0,0.0,0.6017420291900635,4.0,0.0,1.0
