time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285381555557,-2542.754638671875,304.14434814453125,0.6760262846946716,0.1760908365249633,0.1611595451831817,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969068780541,-432.2402038574219,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972370326519012,-5336.38134765625,304.150390625,0.9447200894355774,0.4814484417438507,0.338062971830368,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.01171875,304.10595703125,0.9990000128746032,0.6038780808448792,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180226732045412,-4137.3193359375,304.15045166015625,0.4339450001716614,0.0546879954636096,0.262099415063858,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254674911499,0.6609307527542114,0.6609307527542114,1.0,1.0,-1.6348254680633545,0.6756078004837036,0.959217607975006,0.2967529594898224,0.0,0.0,0.8033744096755981,98.73873901367188,117.0,-96.07657623291016,-19530.01171875,522.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367740452289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612823963165283,1.0612932443618774,-1.0862951967283152e-05,0.0,0.0004432701389305,0.0,0.0,147.92478942871094,0.0,0.0,0.0,0.6017420291900635,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148166954517364,-2563.040771484375,304.1444396972656,0.6699786186218262,0.1765868812799453,0.1618275344371795,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035177454352,-420.2010498046875,297.9227600097656,0.4111756980419159,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977190256118774,-5342.1943359375,304.1495056152344,0.933101773262024,0.4799464643001556,0.3371699452400207,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259905815125,-8915.1953125,304.0902709960937,0.9990000128746032,0.5944550633430481,0.5652195811271667,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023373544216,-4102.91015625,304.1508178710937,0.4249285459518432,0.053732793778181,0.2589259147644043,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882633209228,0.6591620445251465,0.6591620445251465,1.0,1.0,-1.6490551233291626,0.6812617778778076,0.967793345451355,0.2994706928730011,0.0,0.0,0.8219353556632996,103.96656036376952,120.0,-72.87389373779297,-19665.966796875,546.3594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360466599464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917185544967651,1.091729760169983,-1.1228566108911764e-05,0.0,0.0004425319493748,0.0,0.0,158.38401794433594,0.0,0.0,0.0,0.615703284740448,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148166954517364,-2563.040771484375,304.1444396972656,0.6699786186218262,0.1765868812799453,0.1618275344371795,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035177454352,-420.2010498046875,297.9227600097656,0.4111756980419159,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977190256118774,-5342.1943359375,304.1495056152344,0.933101773262024,0.4799464643001556,0.3371699452400207,293.2025146484375,297.1499938964844,293.1499938964844,0.5169259905815125,-8915.1953125,304.0902709960937,0.9990000128746032,0.5944550633430481,0.5652195811271667,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023373544216,-4102.91015625,304.1508178710937,0.4249285459518432,0.053732793778181,0.2589259147644043,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882633209228,0.6591620445251465,0.6591620445251465,1.0,1.0,-1.6490551233291626,0.6812617778778076,0.967793345451355,0.2994706928730011,0.0,0.0,0.8219353556632996,103.96656036376952,120.0,-72.87389373779297,-19665.966796875,546.3594360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360466599464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917185544967651,1.091729760169983,-1.1228566108911764e-05,0.0,0.0004425319493748,0.0,0.0,158.38401794433594,0.0,0.0,0.0,0.615703284740448,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153723448514938,-2572.82373046875,304.1453857421875,0.662117063999176,0.1769755482673645,0.1624521017074585,293.792236328125,297.1499938964844,293.1499938964844,0.0052063516341149,-406.8145751953125,297.6671142578125,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965699374675751,-5329.265625,304.1517028808594,0.918611466884613,0.4784528017044067,0.3363366425037384,293.23114013671875,297.1499938964844,293.1499938964844,0.5116040110588074,-8825.716796875,304.118896484375,0.986678421497345,0.5872591137886047,0.5583863854408264,293.1698608398437,297.1499938964844,293.1499938964844,0.017290636897087,-4052.866943359375,304.1512451171875,0.415139764547348,0.0527507923543453,0.2557899355888366,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763756155967712,0.659536600112915,0.659536600112915,1.0,1.0,-1.6371468305587769,0.6760001182556152,0.9611467719078064,0.2967452704906463,0.0,0.0,0.8378085494041443,110.46514129638672,123.0,-8.467015266418457,-19608.712890625,556.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.6640625,18000.0,0.0,0.0,0.4364133477210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125227928161621,1.125239610671997,-1.1680073839670513e-05,0.0,0.000442904070951,0.0,0.0,170.8874053955078,0.0,0.0,0.0,0.6311613917350769,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153723448514938,-2572.82373046875,304.1453857421875,0.662117063999176,0.1769755482673645,0.1624521017074585,293.792236328125,297.1499938964844,293.1499938964844,0.0052063516341149,-406.8145751953125,297.6671142578125,0.4053994715213775,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965699374675751,-5329.265625,304.1517028808594,0.918611466884613,0.4784528017044067,0.3363366425037384,293.23114013671875,297.1499938964844,293.1499938964844,0.5116040110588074,-8825.716796875,304.118896484375,0.986678421497345,0.5872591137886047,0.5583863854408264,293.1698608398437,297.1499938964844,293.1499938964844,0.017290636897087,-4052.866943359375,304.1512451171875,0.415139764547348,0.0527507923543453,0.2557899355888366,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763756155967712,0.659536600112915,0.659536600112915,1.0,1.0,-1.6371468305587769,0.6760001182556152,0.9611467719078064,0.2967452704906463,0.0,0.0,0.8378085494041443,110.46514129638672,123.0,-8.467015266418457,-19608.712890625,556.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.6640625,18000.0,0.0,0.0,0.4364133477210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125227928161621,1.125239610671997,-1.1680073839670513e-05,0.0,0.000442904070951,0.0,0.0,170.8874053955078,0.0,0.0,0.0,0.6311613917350769,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155033111572265,-2574.9130859375,304.14599609375,0.6591249108314514,0.1771427690982818,0.1627097427845001,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993133336305,-399.2646179199219,297.542724609375,0.4031776487827301,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.3955893814563751,-5318.30908203125,304.1531677246094,0.9129762053489684,0.4776707291603088,0.335882157087326,293.2370300292969,297.1499938964844,293.1499938964844,0.5093216896057129,-8788.958984375,304.128662109375,0.9813778400421144,0.5850734114646912,0.5561053156852722,293.1710510253906,297.1499938964844,293.1499938964844,0.0170517936348915,-4022.647705078125,304.1514587402344,0.4112087488174438,0.0522605180740356,0.2540865540504455,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782638609409332,0.6600141525268555,0.6600141525268555,1.0,1.0,-1.6322574615478516,0.6739975214004517,0.9582599401474,0.2957319617271423,0.0,0.0,0.8435423374176025,113.14347076416016,123.0,9.299484252929688,-19574.9921875,561.1801147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.8203125,18000.0,0.0,0.0,0.4367849230766296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382187604904177,1.138230562210083,-1.1869746231241152e-05,0.0,0.0004432811692822,0.0,0.0,176.0330810546875,0.0,0.0,0.0,0.6372544765472412,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156245246529579,-2576.845703125,304.146484375,0.656571090221405,0.1773135364055633,0.162954643368721,293.80517578125,297.1499938964844,293.1499938964844,0.0049917269498109,-391.5989074707031,297.4172058105469,0.4012346863746643,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945816457271576,-5307.142578125,304.1544189453125,0.9081429243087769,0.476882129907608,0.3354103863239288,293.2403564453125,297.1499938964844,293.1499938964844,0.5074537396430969,-8759.3212890625,304.1358947753906,0.9766608476638794,0.5833158493041992,0.5543649196624756,293.172119140625,297.1499938964844,293.1499938964844,0.0168176237493753,-3992.7138671875,304.151611328125,0.4077158570289612,0.0517889484763145,0.2523926794528961,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799651265144348,0.6606203317642212,0.6606203317642212,1.0,1.0,-1.6279796361923218,0.6723261475563049,0.9556535482406616,0.2949254512786865,0.0,0.0,0.8486164808273315,115.5501480102539,126.0,18.694902420043945,-19542.34765625,565.0877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.318359375,18000.0,0.0,0.0,0.4372400641441345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149371862411499,1.1493839025497437,-1.203406191052636e-05,0.0,0.0004437430761754,0.0,0.0,180.53521728515625,0.0,0.0,0.0,0.6425037980079651,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158584654331207,-2580.599853515625,304.14727783203125,0.652363657951355,0.1776711791753769,0.1634364426136016,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742710448801,-375.87451171875,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925167024135589,-5284.4736328125,304.1563720703125,0.9002364277839661,0.475308895111084,0.334447294473648,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155981063843,-8709.501953125,304.1458740234375,0.9683160185813904,0.5804162621498108,0.5516515970230103,293.1737060546875,297.1499938964844,293.1499938964844,0.016376856714487,-3935.423095703125,304.1517944335937,0.4015590250492096,0.0509023740887641,0.249154731631279,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622864723205,0.6621488332748413,0.6621488332748413,1.0,1.0,-1.6204652786254885,0.6695824265480042,0.9508827924728394,0.2937039136886596,0.0,0.0,0.8567718267440796,119.80792999267578,129.0,26.071632385253903,-19481.67578125,571.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.4383023977279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672649383544922,1.1672773361206057,-1.2301044080231804e-05,0.0,0.0004448211984708,0.0,0.0,187.9283447265625,0.0,0.0,0.0,0.6509312391281128,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158584654331207,-2580.599853515625,304.14727783203125,0.652363657951355,0.1776711791753769,0.1634364426136016,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742710448801,-375.87451171875,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925167024135589,-5284.4736328125,304.1563720703125,0.9002364277839661,0.475308895111084,0.334447294473648,293.2433166503906,297.1499938964844,293.1499938964844,0.5042155981063843,-8709.501953125,304.1458740234375,0.9683160185813904,0.5804162621498108,0.5516515970230103,293.1737060546875,297.1499938964844,293.1499938964844,0.016376856714487,-3935.423095703125,304.1517944335937,0.4015590250492096,0.0509023740887641,0.249154731631279,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622864723205,0.6621488332748413,0.6621488332748413,1.0,1.0,-1.6204652786254885,0.6695824265480042,0.9508827924728394,0.2937039136886596,0.0,0.0,0.8567718267440796,119.80792999267578,129.0,26.071632385253903,-19481.67578125,571.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8203125,18000.0,0.0,0.0,0.4383023977279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672649383544922,1.1672773361206057,-1.2301044080231804e-05,0.0,0.0004448211984708,0.0,0.0,187.9283447265625,0.0,0.0,0.0,0.6509312391281128,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160821840167045,-2584.208740234375,304.1477966308594,0.6489231586456299,0.1780339628458023,0.1639095395803451,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552155934274,-359.7398986816406,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182314872741,-5261.6396484375,304.15771484375,0.8935489058494568,0.4737488329410553,0.333478182554245,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621713638306,-8664.328125,304.1522827148437,0.9608211517333984,0.5778743028640747,0.5493650436401367,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688834100961,-3881.22021484375,304.1518859863281,0.3958830237388611,0.0500698462128639,0.2460988163948059,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855877220630646,0.6640480160713196,0.6640480160713196,1.0,1.0,-1.6136411428451538,0.6672924160957336,0.9463487267494202,0.2928066551685333,0.0,0.0,0.8622766137123108,123.58871459960938,132.0,27.751331329345703,-19426.4140625,577.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394261837005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179909586906433,1.1799219846725464,-1.249440356332343e-05,0.0,0.0004459617193788,0.0,0.0,193.3042907714844,0.0,0.0,0.0,0.6568954586982727,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160821840167045,-2584.208740234375,304.1477966308594,0.6489231586456299,0.1780339628458023,0.1639095395803451,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552155934274,-359.7398986816406,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182314872741,-5261.6396484375,304.15771484375,0.8935489058494568,0.4737488329410553,0.333478182554245,293.24420166015625,297.1499938964844,293.1499938964844,0.5011621713638306,-8664.328125,304.1522827148437,0.9608211517333984,0.5778743028640747,0.5493650436401367,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688834100961,-3881.22021484375,304.1518859863281,0.3958830237388611,0.0500698462128639,0.2460988163948059,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855877220630646,0.6640480160713196,0.6640480160713196,1.0,1.0,-1.6136411428451538,0.6672924160957336,0.9463487267494202,0.2928066551685333,0.0,0.0,0.8622766137123108,123.58871459960938,132.0,27.751331329345703,-19426.4140625,577.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.89453125,18000.0,0.0,0.0,0.4394261837005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179909586906433,1.1799219846725464,-1.249440356332343e-05,0.0,0.0004459617193788,0.0,0.0,193.3042907714844,0.0,0.0,0.0,0.6568954586982727,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169488579034805,-2599.63232421875,304.1470642089844,0.6474667191505432,0.1793577224016189,0.1650487184524536,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489765375852,-344.3828125,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892402648925781,-5249.33056640625,304.15704345703125,0.8889257907867432,0.4731417000293731,0.33302041888237,293.239501953125,297.1499938964844,293.1499938964844,0.4991487860679626,-8635.5966796875,304.1547546386719,0.955292284488678,0.5764460563659668,0.5479418635368347,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450637340545,-3890.318359375,304.151123046875,0.3938755989074707,0.0503659173846244,0.2469182014465332,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225793838501,0.6655835509300232,0.6655835509300232,1.0,1.0,-1.6138705015182495,0.6680505275726318,0.9458200335502625,0.2934469580650329,0.0,0.0,0.8663884997367859,126.55011749267578,135.0,16.037479400634766,-19425.052734375,586.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405532777309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883394718170166,1.188352108001709,-1.2624815099115947e-05,0.0,0.0004471055581234,0.0,0.0,196.9519805908203,0.0,0.0,0.0,0.6609058976173401,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169488579034805,-2599.63232421875,304.1470642089844,0.6474667191505432,0.1793577224016189,0.1650487184524536,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489765375852,-344.3828125,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892402648925781,-5249.33056640625,304.15704345703125,0.8889257907867432,0.4731417000293731,0.33302041888237,293.239501953125,297.1499938964844,293.1499938964844,0.4991487860679626,-8635.5966796875,304.1547546386719,0.955292284488678,0.5764460563659668,0.5479418635368347,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450637340545,-3890.318359375,304.151123046875,0.3938755989074707,0.0503659173846244,0.2469182014465332,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225793838501,0.6655835509300232,0.6655835509300232,1.0,1.0,-1.6138705015182495,0.6680505275726318,0.9458200335502625,0.2934469580650329,0.0,0.0,0.8663884997367859,126.55011749267578,135.0,16.037479400634766,-19425.052734375,586.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405532777309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883394718170166,1.188352108001709,-1.2624815099115947e-05,0.0,0.0004471055581234,0.0,0.0,196.9519805908203,0.0,0.0,0.0,0.6609058976173401,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176444739103317,-2611.97412109375,304.1469116210937,0.6455385088920593,0.1800688803195953,0.1659062802791595,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389418765902,-328.5888061523437,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880440890789032,-5236.7265625,304.15673828125,0.8840013742446899,0.471977174282074,0.3323737382888794,293.2375793457031,297.1499938964844,293.1499938964844,0.4972100257873535,-8608.361328125,304.1564025878906,0.949344038963318,0.5745713710784912,0.5463828444480896,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569977015256,-3891.46044921875,304.1507263183594,0.3911401927471161,0.0501748546957969,0.2471040040254593,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908260464668274,0.667308509349823,0.667308509349823,1.0,1.0,-1.6126269102096558,0.6681842803955078,0.944442629814148,0.293840616941452,0.0,0.0,0.8705282211303711,129.68902587890625,138.0,11.736985206604004,-19419.43359375,594.0048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417229890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960045099258425,1.1960172653198242,-1.2737908036797307e-05,0.0,0.0004482927033677,0.0,0.0,200.24249267578125,0.0,0.0,0.0,0.6645193099975586,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176444739103317,-2611.97412109375,304.1469116210937,0.6455385088920593,0.1800688803195953,0.1659062802791595,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389418765902,-328.5888061523437,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880440890789032,-5236.7265625,304.15673828125,0.8840013742446899,0.471977174282074,0.3323737382888794,293.2375793457031,297.1499938964844,293.1499938964844,0.4972100257873535,-8608.361328125,304.1564025878906,0.949344038963318,0.5745713710784912,0.5463828444480896,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569977015256,-3891.46044921875,304.1507263183594,0.3911401927471161,0.0501748546957969,0.2471040040254593,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908260464668274,0.667308509349823,0.667308509349823,1.0,1.0,-1.6126269102096558,0.6681842803955078,0.944442629814148,0.293840616941452,0.0,0.0,0.8705282211303711,129.68902587890625,138.0,11.736985206604004,-19419.43359375,594.0048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417229890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960045099258425,1.1960172653198242,-1.2737908036797307e-05,0.0,0.0004482927033677,0.0,0.0,200.24249267578125,0.0,0.0,0.0,0.6645193099975586,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178724691271781,-2615.930908203125,304.1470642089844,0.6443982720375061,0.1803270280361175,0.1662237048149109,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326071903109,-320.4787292480469,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872689008712768,-5228.40087890625,304.15692138671875,0.8814302086830139,0.471312016248703,0.3319762647151947,293.2370300292969,297.1499938964844,293.1499938964844,0.4960434734821319,-8591.9833984375,304.1573486328125,0.9462014436721802,0.5735713839530945,0.5455268621444702,293.1685485839844,297.1499938964844,293.1499938964844,0.0159433037042617,-3878.290283203125,304.1504821777344,0.3892020881175995,0.050000000745058,0.2466727346181869,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920730352401733,0.6682929992675781,0.6682929992675781,1.0,1.0,-1.6110644340515137,0.6678711771965027,0.9431933164596558,0.2938482165336609,0.0,0.0,0.8718727231025696,131.31857299804688,138.0,13.618292808532717,-19411.568359375,597.4358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.4422780275344848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199099063873291,1.1991119384765625,-1.2785687431460246e-05,0.0,0.0004488559789024,0.0,0.0,201.60281372070312,0.0,0.0,0.0,0.6659734845161438,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552169680595,-2619.057373046875,304.1472473144531,0.6432874798774719,0.180549681186676,0.1664999574422836,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247306995093,-312.1883239746094,296.1390686035156,0.3875974118709564,0.050000000745058,0.0519854761660099,293.2044372558594,297.1499938964844,293.1499938964844,0.3864264488220215,-5219.3203125,304.1571960449219,0.8789563179016113,0.4706185758113861,0.3315522968769073,293.2366027832031,297.1499938964844,293.1499938964844,0.4947995245456695,-8574.5654296875,304.1582946777344,0.9431408643722534,0.5725525617599487,0.5446447730064392,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612745046615,-3878.742431640625,304.1469116210937,0.3876101076602936,0.050000000745058,0.2466109097003936,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933069407939911,0.6693167686462402,0.6693167686462402,1.0,1.0,-1.6098289489746094,0.6677224636077881,0.9421064853668212,0.2939371466636657,0.0,0.0,0.8727014064788818,132.89552307128906,141.0,15.373772621154783,-19406.43359375,600.9342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427972435951233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201451063156128,1.20146381855011,-1.2823607903555969e-05,0.0,0.0004493829037528,0.0,0.0,202.6576232910156,0.0,0.0,0.0,0.6670812368392944,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587312698364,-2624.21630859375,304.1476745605469,0.6411201357841492,0.1809241026639938,0.1669731587171554,293.86572265625,297.1499938964844,293.1499938964844,0.0037073320709168,-295.3467712402344,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847027719020843,-5200.7685546875,304.1576538085937,0.8742024302482605,0.46918585896492,0.3306596279144287,293.2359313964844,297.1499938964844,293.1499938964844,0.4922756254673004,-8539.46484375,304.15972900390625,0.9371686577796936,0.5704939365386963,0.5428446531295776,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776173532009,-3881.228759765625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577645778656,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079953908920288,0.667757511138916,0.9402378797531128,0.2943351566791534,0.0,0.0,0.8732423186302185,135.97500610351562,144.0,15.96909999847412,-19400.20703125,608.1376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.490234375,18000.0,0.0,0.0,0.4437181353569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040148973464966,1.204027771949768,-1.2868146768596487e-05,0.0,0.0004503175150603,0.0,0.0,203.845947265625,0.0,0.0,0.0,0.6682987809181213,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183587312698364,-2624.21630859375,304.1476745605469,0.6411201357841492,0.1809241026639938,0.1669731587171554,293.86572265625,297.1499938964844,293.1499938964844,0.0037073320709168,-295.3467712402344,295.8720703125,0.3851823806762695,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847027719020843,-5200.7685546875,304.1576538085937,0.8742024302482605,0.46918585896492,0.3306596279144287,293.2359313964844,297.1499938964844,293.1499938964844,0.4922756254673004,-8539.46484375,304.15972900390625,0.9371686577796936,0.5704939365386963,0.5428446531295776,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776173532009,-3881.228759765625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577645778656,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079953908920288,0.667757511138916,0.9402378797531128,0.2943351566791534,0.0,0.0,0.8732423186302185,135.97500610351562,144.0,15.96909999847412,-19400.20703125,608.1376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.490234375,18000.0,0.0,0.0,0.4437181353569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040148973464966,1.204027771949768,-1.2868146768596487e-05,0.0,0.0004503175150603,0.0,0.0,203.845947265625,0.0,0.0,0.0,0.6682987809181213,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012476682663,-2628.291748046875,304.1480407714844,0.6389643549919128,0.1812291145324707,0.1673780977725982,293.8769836425781,297.1499938964844,293.1499938964844,0.003486763453111,-278.090576171875,295.6001281738281,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829351961612701,-5181.7607421875,304.1580505371094,0.8695813417434692,0.4677161574363708,0.3297373950481415,293.2353820800781,297.1499938964844,293.1499938964844,0.4897125661373138,-8504.0380859375,304.1607360839844,0.9312744736671448,0.5684326887130737,0.5410360097885132,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876123070716,-3883.2001953125,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723086357117,0.6739723086357117,1.0,1.0,-1.6060512065887451,0.6678190231323242,0.9382321834564208,0.2947840392589569,0.0,0.0,0.8722306489944458,139.04922485351562,147.0,16.22715187072754,-19392.185546875,615.2343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.4444478750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039958238601685,1.20400869846344,-1.2874496860604268e-05,0.0,0.0004510580911301,0.0,0.0,203.91001892089844,0.0,0.0,0.0,0.6682921051979065,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186012476682663,-2628.291748046875,304.1480407714844,0.6389643549919128,0.1812291145324707,0.1673780977725982,293.8769836425781,297.1499938964844,293.1499938964844,0.003486763453111,-278.090576171875,295.6001281738281,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829351961612701,-5181.7607421875,304.1580505371094,0.8695813417434692,0.4677161574363708,0.3297373950481415,293.2353820800781,297.1499938964844,293.1499938964844,0.4897125661373138,-8504.0380859375,304.1607360839844,0.9312744736671448,0.5684326887130737,0.5410360097885132,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876123070716,-3883.2001953125,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723086357117,0.6739723086357117,1.0,1.0,-1.6060512065887451,0.6678190231323242,0.9382321834564208,0.2947840392589569,0.0,0.0,0.8722306489944458,139.04922485351562,147.0,16.22715187072754,-19392.185546875,615.2343139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.4444478750228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039958238601685,1.20400869846344,-1.2874496860604268e-05,0.0,0.0004510580911301,0.0,0.0,203.91001892089844,0.0,0.0,0.0,0.6682921051979065,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188005805015564,-2631.610107421875,304.1483459472656,0.6368368268013,0.1814798265695572,0.1677314341068267,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637726981192,-260.5075988769531,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811448514461517,-5162.52490234375,304.1583557128906,0.8650960922241211,0.4662130773067474,0.3287920355796814,293.2348327636719,297.1499938964844,293.1499938964844,0.4871492385864258,-8468.767578125,304.1614074707031,0.925508677959442,0.5663797855377197,0.5392330884933472,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919466823339,-3884.6923828125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536139011383,0.6766563057899475,0.6766563057899475,1.0,1.0,-1.6040223836898804,0.6679081916809082,0.9361142516136168,0.2952790260314941,0.0,0.0,0.8697248697280884,142.11741638183594,150.0,15.7610502243042,-19381.123046875,622.2385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.4449521601200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014153003692627,1.2014281749725342,-1.2843343029089738e-05,0.0,0.0004515698528848,0.0,0.0,202.8627777099609,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188005805015564,-2631.610107421875,304.1483459472656,0.6368368268013,0.1814798265695572,0.1677314341068267,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637726981192,-260.5075988769531,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811448514461517,-5162.52490234375,304.1583557128906,0.8650960922241211,0.4662130773067474,0.3287920355796814,293.2348327636719,297.1499938964844,293.1499938964844,0.4871492385864258,-8468.767578125,304.1614074707031,0.925508677959442,0.5663797855377197,0.5392330884933472,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919466823339,-3884.6923828125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536139011383,0.6766563057899475,0.6766563057899475,1.0,1.0,-1.6040223836898804,0.6679081916809082,0.9361142516136168,0.2952790260314941,0.0,0.0,0.8697248697280884,142.11741638183594,150.0,15.7610502243042,-19381.123046875,622.2385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.4449521601200104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014153003692627,1.2014281749725342,-1.2843343029089738e-05,0.0,0.0004515698528848,0.0,0.0,202.8627777099609,0.0,0.0,0.0,0.6670772433280945,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721077680587,-2634.45947265625,304.14862060546875,0.6347432732582092,0.1816850304603576,0.1680418699979782,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379928648471,-242.6038055419922,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793544173240661,-5143.31103515625,304.1585388183594,0.8607404232025146,0.4646718204021454,0.3278209865093231,293.2342834472656,297.1499938964844,293.1499938964844,0.4846307635307312,-8434.2470703125,304.16180419921875,0.9199178814888,0.5643407106399536,0.5374416708946228,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929655492305,-3886.026123046875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795617341995239,0.6795617341995239,1.0,1.0,-1.6019237041473389,0.6680217385292053,0.9339019656181335,0.2958139479160309,0.0,0.0,0.8659132122993469,145.17893981933594,153.0,14.394783020019531,-19366.173828125,629.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.421875,18000.0,0.0,0.0,0.4452053904533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964284181594849,1.1964411735534668,-1.2776767107425258e-05,0.0,0.0004518268688116,0.0,0.0,200.7789764404297,0.0,0.0,0.0,0.6647289395332336,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721077680587,-2634.45947265625,304.14862060546875,0.6347432732582092,0.1816850304603576,0.1680418699979782,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379928648471,-242.6038055419922,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793544173240661,-5143.31103515625,304.1585388183594,0.8607404232025146,0.4646718204021454,0.3278209865093231,293.2342834472656,297.1499938964844,293.1499938964844,0.4846307635307312,-8434.2470703125,304.16180419921875,0.9199178814888,0.5643407106399536,0.5374416708946228,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929655492305,-3886.026123046875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795617341995239,0.6795617341995239,1.0,1.0,-1.6019237041473389,0.6680217385292053,0.9339019656181335,0.2958139479160309,0.0,0.0,0.8659132122993469,145.17893981933594,153.0,14.394783020019531,-19366.173828125,629.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.421875,18000.0,0.0,0.0,0.4452053904533386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964284181594849,1.1964411735534668,-1.2776767107425258e-05,0.0,0.0004518268688116,0.0,0.0,200.7789764404297,0.0,0.0,0.0,0.6647289395332336,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511286258697,-2635.7763671875,304.1487121582031,0.6337095499038696,0.1817725151777267,0.1681829988956451,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237349517643,-233.51593017578125,294.8996887207031,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784638047218323,-5133.76220703125,304.1585998535156,0.8586080074310303,0.4638847112655639,0.3273245394229889,293.2340087890625,297.1499938964844,293.1499938964844,0.4833990931510925,-8417.408203125,304.1618957519531,0.9172018766403198,0.5633273124694824,0.5365514159202576,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927681088447,-3886.708251953125,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040701985359192,0.6810941100120544,0.6810941100120544,1.0,1.0,-1.6008504629135132,0.6680856943130493,0.9327647089958192,0.296094000339508,0.0,0.0,0.8635944128036499,146.70762634277344,153.0,13.402665138244627,-19357.05859375,632.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.552734375,18000.0,0.0,0.0,0.4452334344387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931153535842896,1.1931281089782717,-1.2731436981994191e-05,0.0,0.0004518553614616,0.0,0.0,199.3896026611328,0.0,0.0,0.0,0.6631693243980408,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272214055061,-2637.051025390625,304.1488037109375,0.6326841711997986,0.1818507760763168,0.1683154702186584,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088574763387,-224.36538696289065,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775779902935028,-5124.2705078125,304.1586608886719,0.8565037846565247,0.4630853831768036,0.3268198072910309,293.2337341308594,297.1499938964844,293.1499938964844,0.4821907579898834,-8400.9150390625,304.16192626953125,0.9145461916923524,0.5623183846473694,0.5356651544570923,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923378378152,-3887.43505859375,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052287638187408,0.6826783418655396,0.6826783418655396,1.0,1.0,-1.5997613668441772,0.6681532263755798,0.9316081404685974,0.2963811457157135,0.0,0.0,0.8610484004020691,148.23516845703125,156.0,12.236433029174805,-19346.787109375,635.9990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.634765625,18000.0,0.0,0.0,0.4451941251754761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189312219619751,1.1893248558044434,-1.2678921848419122e-05,0.0,0.0004518154310062,0.0,0.0,197.79641723632807,0.0,0.0,0.0,0.6613799333572388,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744150757789,-2639.54052734375,304.1489562988281,0.6306580305099487,0.181982159614563,0.1685572564601898,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769018102437,-205.86114501953125,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758224546909332,-5105.47412109375,304.15869140625,0.8523748517036438,0.46144700050354,0.325783759355545,293.233154296875,297.1499938964844,293.1499938964844,0.4798518419265747,-8369.052734375,304.1618347167969,0.9094384908676147,0.5603142976760864,0.5339052677154541,293.181884765625,297.1499938964844,293.1499938964844,0.0159912314265966,-3889.080322265625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.6859962940216064,0.6859962940216064,1.0,1.0,-1.5975382328033447,0.6682950854301453,0.9292431473731996,0.2969726920127868,0.0,0.0,0.8554484248161316,151.28775024414062,159.0,9.53513240814209,-19322.826171875,642.7683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.318359375,18000.0,0.0,0.0,0.4449197351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180485725402832,1.1804982423782349,-1.2556128240248654e-05,0.0,0.0004515369655564,0.0,0.0,194.11749267578125,0.0,0.0,0.0,0.657230794429779,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744150757789,-2639.54052734375,304.1489562988281,0.6306580305099487,0.181982159614563,0.1685572564601898,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769018102437,-205.86114501953125,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758224546909332,-5105.47412109375,304.15869140625,0.8523748517036438,0.46144700050354,0.325783759355545,293.233154296875,297.1499938964844,293.1499938964844,0.4798518419265747,-8369.052734375,304.1618347167969,0.9094384908676147,0.5603142976760864,0.5339052677154541,293.181884765625,297.1499938964844,293.1499938964844,0.0159912314265966,-3889.080322265625,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.6859962940216064,0.6859962940216064,1.0,1.0,-1.5975382328033447,0.6682950854301453,0.9292431473731996,0.2969726920127868,0.0,0.0,0.8554484248161316,151.28775024414062,159.0,9.53513240814209,-19322.826171875,642.7683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.318359375,18000.0,0.0,0.0,0.4449197351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180485725402832,1.1804982423782349,-1.2556128240248654e-05,0.0,0.0004515369655564,0.0,0.0,194.11749267578125,0.0,0.0,0.0,0.657230794429779,4.0,0.0,1.0
