time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194181740283966,-2642.010009765625,304.1490783691406,0.6286609172821045,0.182081714272499,0.1687697321176529,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415258619934,-187.0642852783203,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740869760513305,-5086.90673828125,304.15869140625,0.8483417630195618,0.4597479999065399,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776268303394317,-8338.814453125,304.1615905761719,0.904642939567566,0.5583292841911316,0.5321630239486694,293.1847229003906,297.1499938964844,293.1499938964844,0.015990188345313,-3891.03955078125,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895132660865784,0.6895132660865784,1.0,1.0,-1.5952516794204712,0.668440043926239,0.926811695098877,0.2975819408893585,0.0,0.0,0.8494005799293518,154.33749389648438,147.0,6.555449962615967,-19294.35546875,649.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.73828125,18000.0,0.0,0.0,0.4443857371807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170363187789917,1.1703755855560305,-1.2414659977366682e-05,0.0,0.0004509950231295,0.0,0.0,189.94039916992188,0.0,0.0,0.0,0.6524787545204163,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194181740283966,-2642.010009765625,304.1490783691406,0.6286609172821045,0.182081714272499,0.1687697321176529,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415258619934,-187.0642852783203,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740869760513305,-5086.90673828125,304.15869140625,0.8483417630195618,0.4597479999065399,0.3247070014476776,293.2325439453125,297.1499938964844,293.1499938964844,0.4776268303394317,-8338.814453125,304.1615905761719,0.904642939567566,0.5583292841911316,0.5321630239486694,293.1847229003906,297.1499938964844,293.1499938964844,0.015990188345313,-3891.03955078125,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895132660865784,0.6895132660865784,1.0,1.0,-1.5952516794204712,0.668440043926239,0.926811695098877,0.2975819408893585,0.0,0.0,0.8494005799293518,154.33749389648438,147.0,6.555449962615967,-19294.35546875,649.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.73828125,18000.0,0.0,0.0,0.4443857371807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170363187789917,1.1703755855560305,-1.2414659977366682e-05,0.0,0.0004509950231295,0.0,0.0,189.94039916992188,0.0,0.0,0.0,0.6524787545204163,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920150399208,-2641.414306640625,304.1494140625,0.6302414536476135,0.1822026968002319,0.1687847673892974,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941093098372,-167.2860107421875,293.8672180175781,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721108138561249,-5065.59619140625,304.1590881347656,0.8494472503662109,0.4580198228359222,0.3234471976757049,293.2317810058594,297.1499938964844,293.1499938964844,0.4752360880374908,-8306.0517578125,304.1617431640625,0.9060348272323608,0.5563958883285522,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.015872873365879,-3877.65380859375,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107804775238,0.6933475732803345,0.6933475732803345,1.0,1.0,-1.5908716917037964,0.6676891446113586,0.923182487487793,0.2977502644062042,0.0,0.0,0.8428351879119873,152.08981323242188,135.0,6.923067092895508,-19247.0703125,640.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.44358891248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238576889038,1.1592508554458618,-1.2260067705938129e-05,0.0,0.0004501863440964,0.0,0.0,185.4191436767578,0.0,0.0,0.0,0.6472561359405518,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920150399208,-2641.414306640625,304.1494140625,0.6302414536476135,0.1822026968002319,0.1687847673892974,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941093098372,-167.2860107421875,293.8672180175781,0.3735532760620117,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721108138561249,-5065.59619140625,304.1590881347656,0.8494472503662109,0.4580198228359222,0.3234471976757049,293.2317810058594,297.1499938964844,293.1499938964844,0.4752360880374908,-8306.0517578125,304.1617431640625,0.9060348272323608,0.5563958883285522,0.5302484035491943,293.1873474121094,297.1499938964844,293.1499938964844,0.015872873365879,-3877.65380859375,304.0237731933594,0.3735532760620117,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107804775238,0.6933475732803345,0.6933475732803345,1.0,1.0,-1.5908716917037964,0.6676891446113586,0.923182487487793,0.2977502644062042,0.0,0.0,0.8428351879119873,152.08981323242188,135.0,6.923067092895508,-19247.0703125,640.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.037109375,18000.0,0.0,0.0,0.44358891248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238576889038,1.1592508554458618,-1.2260067705938129e-05,0.0,0.0004501863440964,0.0,0.0,185.4191436767578,0.0,0.0,0.0,0.6472561359405518,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839071154594,-2639.3359375,304.1498107910156,0.6344919800758362,0.1823979467153549,0.1687279194593429,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402674468234,-146.9791259765625,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699332475662231,-5042.02734375,304.1596984863281,0.8542795777320862,0.4562908411026001,0.3220814168453216,293.2305908203125,297.1499938964844,293.1499938964844,0.4727209210395813,-8271.455078125,304.1620178222656,0.9120489358901978,0.5545660257339478,0.5282809734344482,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771708279848,-3853.476806640625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974697709083557,0.6974697709083557,1.0,1.0,-1.5852352380752563,0.6664135456085205,0.9188217520713806,0.2976435124874115,0.0,0.0,0.8352882862091064,146.22549438476562,123.0,8.160103797912598,-19185.515625,620.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424827396869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.2084432455594651e-05,0.0,0.000449063751148,0.0,0.0,180.29995727539065,0.0,0.0,0.0,0.6412308216094971,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839071154594,-2639.3359375,304.1498107910156,0.6344919800758362,0.1823979467153549,0.1687279194593429,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402674468234,-146.9791259765625,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699332475662231,-5042.02734375,304.1596984863281,0.8542795777320862,0.4562908411026001,0.3220814168453216,293.2305908203125,297.1499938964844,293.1499938964844,0.4727209210395813,-8271.455078125,304.1620178222656,0.9120489358901978,0.5545660257339478,0.5282809734344482,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771708279848,-3853.476806640625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384316444397,0.6974697709083557,0.6974697709083557,1.0,1.0,-1.5852352380752563,0.6664135456085205,0.9188217520713806,0.2976435124874115,0.0,0.0,0.8352882862091064,146.22549438476562,123.0,8.160103797912598,-19185.515625,620.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424827396869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.2084432455594651e-05,0.0,0.000449063751148,0.0,0.0,180.29995727539065,0.0,0.0,0.0,0.6412308216094971,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192212030291557,-2638.149658203125,304.1499328613281,0.637397050857544,0.1825188100337982,0.168689489364624,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120374832302,-136.72305297851562,293.4129333496094,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688074648380279,-5029.8408203125,304.15997314453125,0.8577669858932495,0.4554210007190704,0.3213708400726318,293.2298583984375,297.1499938964844,293.1499938964844,0.4714666903018951,-8254.2119140625,304.162109375,0.9164905548095704,0.553686261177063,0.5272986888885498,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624756589531,-3838.98046875,303.9958801269531,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069702148437,1.0,0.3979824781417846,0.6996227502822876,0.6996227502822876,1.0,1.0,-1.5821377038955688,0.6656575798988342,0.9164801836013794,0.2975293695926666,0.0,0.0,0.8312107920646667,142.42266845703125,123.0,8.196914672851562,-19150.400390625,608.2866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53515625,18000.0,0.0,0.0,0.4418070614337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139214038848877,1.1392260789871216,-1.1987475772912148e-05,0.0,0.0004483780066948,0.0,0.0,177.49655151367188,0.0,0.0,0.0,0.6378887891769409,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191581934690475,-2636.966552734375,304.15008544921875,0.6407662034034729,0.1826518326997757,0.1686479151248932,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834246296435,-126.43950653076172,293.2597961425781,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676683306694031,-5017.5146484375,304.1602478027344,0.8618760108947754,0.4545446932315826,0.3206447064876556,293.2290954589844,297.1499938964844,293.1499938964844,0.4702262878417969,-8237.173828125,304.16217041015625,0.9217771887779236,0.5528250932693481,0.5263193249702454,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409985989332,-3823.460693359375,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096862792969,1.0,0.3940462172031402,0.7018293738365173,0.7018293738365173,1.0,1.0,-1.5789122581481934,0.6648458242416382,0.9140664339065552,0.2973859012126922,0.0,0.0,0.8269773721694946,138.2167205810547,111.0,7.810172080993652,-19112.798828125,594.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.328125,18000.0,0.0,0.0,0.4410493969917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316180229187012,1.1316299438476562,-1.1884943887707776e-05,0.0,0.0004476090834941,0.0,0.0,174.55221557617188,0.0,0.0,0.0,0.6343462467193604,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407052636146,-2634.78466796875,304.1502380371094,0.6488912105560303,0.18294657766819,0.1685604006052017,293.981201171875,297.1499938964844,293.1499938964844,0.0013256340753287,-105.83817291259766,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653706610202789,-4992.6748046875,304.16064453125,0.8718781471252441,0.4527641236782074,0.3191496729850769,293.2274780273437,297.1499938964844,293.1499938964844,0.4678122103214264,-8204.072265625,304.1621398925781,0.9346082210540771,0.5511512160301208,0.5243741273880005,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856336742639,-3790.406494140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063894867897034,0.7063894867897034,1.0,1.0,-1.5721813440322876,0.6630954146385193,0.9090859293937684,0.2970299124717712,0.0,0.0,0.8181971907615662,128.92074584960938,99.0,5.9510698318481445,-19031.05859375,565.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152983903884888,1.1153100728988647,-1.1665915735648014e-05,0.0,0.0004458203620743,0.0,0.0,168.33489990234375,0.0,0.0,0.0,0.6267526149749756,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407052636146,-2634.78466796875,304.1502380371094,0.6488912105560303,0.18294657766819,0.1685604006052017,293.981201171875,297.1499938964844,293.1499938964844,0.0013256340753287,-105.83817291259766,292.9502258300781,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653706610202789,-4992.6748046875,304.16064453125,0.8718781471252441,0.4527641236782074,0.3191496729850769,293.2274780273437,297.1499938964844,293.1499938964844,0.4678122103214264,-8204.072265625,304.1621398925781,0.9346082210540771,0.5511512160301208,0.5243741273880005,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856336742639,-3790.406494140625,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619528770447,0.7063894867897034,0.7063894867897034,1.0,1.0,-1.5721813440322876,0.6630954146385193,0.9090859293937684,0.2970299124717712,0.0,0.0,0.8181971907615662,128.92074584960938,99.0,5.9510698318481445,-19031.05859375,565.5183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869174480438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152983903884888,1.1153100728988647,-1.1665915735648014e-05,0.0,0.0004458203620743,0.0,0.0,168.33489990234375,0.0,0.0,0.0,0.6267526149749756,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435198903083,-2633.011962890625,304.1503295898437,0.6589470505714417,0.1832685768604278,0.1684716194868087,293.99188232421875,297.1499938964844,293.1499938964844,0.00106842815876,-85.29668426513672,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630673885345459,-4967.80322265625,304.1609191894531,0.884222149848938,0.4509352743625641,0.3176011145114898,293.22576904296875,297.1499938964844,293.1499938964844,0.4655138254165649,-8172.6357421875,304.16192626953125,0.9498384594917296,0.5495325326919556,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232177063822,-3755.947021484375,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111274600028992,0.7111274600028992,1.0,1.0,-1.5652061700820925,0.6612253785133362,0.903980791568756,0.2966051399707794,0.0,0.0,0.8092852234840393,118.85909271240234,87.0,3.1702888011932373,-18942.2578125,534.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372078478336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979536771774292,1.097965121269226,-1.1434992302383762e-05,0.0,0.0004437103925738,0.0,0.0,161.8876190185547,0.0,0.0,0.0,0.6187067627906799,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435198903083,-2633.011962890625,304.1503295898437,0.6589470505714417,0.1832685768604278,0.1684716194868087,293.99188232421875,297.1499938964844,293.1499938964844,0.00106842815876,-85.29668426513672,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630673885345459,-4967.80322265625,304.1609191894531,0.884222149848938,0.4509352743625641,0.3176011145114898,293.22576904296875,297.1499938964844,293.1499938964844,0.4655138254165649,-8172.6357421875,304.16192626953125,0.9498384594917296,0.5495325326919556,0.5224530100822449,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232177063822,-3755.947021484375,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111274600028992,0.7111274600028992,1.0,1.0,-1.5652061700820925,0.6612253785133362,0.903980791568756,0.2966051399707794,0.0,0.0,0.8092852234840393,118.85909271240234,87.0,3.1702888011932373,-18942.2578125,534.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372078478336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979536771774292,1.097965121269226,-1.1434992302383762e-05,0.0,0.0004437103925738,0.0,0.0,161.8876190185547,0.0,0.0,0.0,0.6187067627906799,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188698858022689,-2631.703369140625,304.1503295898437,0.6711470484733582,0.1836080104112625,0.1683838218450546,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123050793074,-64.85011291503906,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.360765129327774,-4942.9609375,304.1611328125,0.899013102054596,0.4490484595298767,0.3160009682178497,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417725563049,-8142.99267578125,304.1615600585937,0.966636836528778,0.5479609370231628,0.5205602049827576,293.19482421875,297.1499938964844,293.1499938964844,0.0146602923050522,-3720.97265625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160306572914124,0.7160306572914124,1.0,1.0,-1.558083415031433,0.659272313117981,0.8988110423088074,0.2961285710334778,0.0,0.0,0.8005571365356445,108.35211181640624,75.0,0.125047281384468,-18848.294921875,501.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348415434360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802299976348877,1.0802412033081057,-1.1201117558812255e-05,0.0,0.0004413088900037,0.0,0.0,155.4693145751953,0.0,0.0,0.0,0.6105108261108398,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188698858022689,-2631.703369140625,304.1503295898437,0.6711470484733582,0.1836080104112625,0.1683838218450546,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123050793074,-64.85011291503906,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.360765129327774,-4942.9609375,304.1611328125,0.899013102054596,0.4490484595298767,0.3160009682178497,293.2240600585937,297.1499938964844,293.1499938964844,0.4633417725563049,-8142.99267578125,304.1615600585937,0.966636836528778,0.5479609370231628,0.5205602049827576,293.19482421875,297.1499938964844,293.1499938964844,0.0146602923050522,-3720.97265625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160306572914124,0.7160306572914124,1.0,1.0,-1.558083415031433,0.659272313117981,0.8988110423088074,0.2961285710334778,0.0,0.0,0.8005571365356445,108.35211181640624,75.0,0.125047281384468,-18848.294921875,501.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348415434360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802299976348877,1.0802412033081057,-1.1201117558812255e-05,0.0,0.0004413088900037,0.0,0.0,155.4693145751953,0.0,0.0,0.0,0.6105108261108398,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188179925084114,-2630.819091796875,304.1502990722656,0.6857801675796509,0.1839583069086074,0.1682976186275482,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583315505646,-44.57468032836914,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584569692611694,-4918.0556640625,304.1612548828125,0.9174843430519104,0.4470970034599304,0.3143495321273803,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895846366882,-8115.02587890625,304.1611328125,0.9840968251228333,0.5464308857917786,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000211730599,-3685.910400390625,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210946083068848,0.7210946083068848,1.0,1.0,-1.550868034362793,0.6572570204734802,0.8936110734939575,0.2956097424030304,0.0,0.0,0.7922673225402832,97.59056091308594,63.0,-2.6669692993164062,-18750.85546875,469.2793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322275519371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062752604484558,1.0627635717391968,-1.0972697964461986e-05,0.0,0.0004386560176499,0.0,0.0,149.3074951171875,0.0,0.0,0.0,0.6024539470672607,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188179925084114,-2630.819091796875,304.1502990722656,0.6857801675796509,0.1839583069086074,0.1682976186275482,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583315505646,-44.57468032836914,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584569692611694,-4918.0556640625,304.1612548828125,0.9174843430519104,0.4470970034599304,0.3143495321273803,293.22235107421875,297.1499938964844,293.1499938964844,0.4612895846366882,-8115.02587890625,304.1611328125,0.9840968251228333,0.5464308857917786,0.5186974406242371,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000211730599,-3685.910400390625,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210946083068848,0.7210946083068848,1.0,1.0,-1.550868034362793,0.6572570204734802,0.8936110734939575,0.2956097424030304,0.0,0.0,0.7922673225402832,97.59056091308594,63.0,-2.6669692993164062,-18750.85546875,469.2793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322275519371032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062752604484558,1.0627635717391968,-1.0972697964461986e-05,0.0,0.0004386560176499,0.0,0.0,149.3074951171875,0.0,0.0,0.0,0.6024539470672607,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187989115715026,-2630.510009765625,304.1502990722656,0.6941129565238953,0.1841361075639724,0.1682550758123397,294.0177307128906,297.1499938964844,293.1499938964844,0.0004894674639217,-34.78512954711914,291.8276062011719,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572964370250702,-4905.52783203125,304.16131591796875,0.9287551045417786,0.4460952877998352,0.3135043084621429,293.22149658203125,297.1499938964844,293.1499938964844,0.4603040814399719,-8101.60205078125,304.160888671875,0.9927802681922911,0.5456802248954773,0.517777681350708,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712974920868,-3668.39990234375,303.9068908691406,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483595848083496,0.723687469959259,0.723687469959259,1.0,1.0,-1.547235369682312,0.6562296152114868,0.89100581407547,0.2953361868858337,0.0,0.0,0.7883502840995789,92.15033721923828,63.0,-3.858708143234253,-18701.28515625,452.8634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308416545391083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542834997177124,1.0542943477630615,-1.0862824638024904e-05,0.0,0.0004372494877316,0.0,0.0,146.38095092773438,0.0,0.0,0.0,0.5985589027404785,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187887340784072,-2630.361328125,304.1502380371094,0.7027149200439453,0.1843210160732269,0.1682237833738327,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382415208965,-24.385887145996094,291.66259765625,0.4275156259536743,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561289012432098,-4892.9140625,304.161376953125,0.9403917789459229,0.4450826644897461,0.3126552999019623,293.2203369140625,297.1499938964844,293.1499938964844,0.4573471844196319,-8058.220703125,304.16455078125,0.9990000128746032,0.5450053811073303,0.5147491097450256,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490409150719,-3651.65380859375,303.8980407714844,0.4275156259536743,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.20318603515625,293.7760009765625,291.20947265625,1.0,0.3424481153488159,0.7265123724937439,0.7265123724937439,1.0,1.0,-1.5412037372589111,0.6540958285331726,0.8871079087257385,0.2946027517318725,0.0,0.0,0.7845641374588013,86.91739654541016,51.0,-3.3482344150543213,-18633.2890625,435.7234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4765625,18000.0,0.0,0.0,0.429410308599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460536479949951,1.0460644960403442,-1.075664931704523e-05,0.0,0.0004357968573458,0.0,0.0,143.57467651367188,0.0,0.0,0.0,0.5947784781455994,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734685182571,-2622.112548828125,304.1509094238281,0.7171949148178101,0.1847606599330902,0.168304368853569,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139493637718,-4.976910591125488,291.378173828125,0.4393982589244842,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523218035697937,-4850.34912109375,304.1640625,0.9592938423156738,0.4430122971534729,0.3110090494155884,293.1924133300781,297.1499938964844,293.1499938964844,0.4260138869285583,-7597.498046875,304.2118835449219,0.9990000128746032,0.548798143863678,0.4853364825248718,293.1962890625,297.1499938964844,293.1499938964844,0.01389024220407,-3611.28173828125,303.8831481933594,0.4393982589244842,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299045085907,0.7291087508201599,0.7291087508201599,1.0,1.0,-1.501816987991333,0.6367200613021851,0.865096926689148,0.2854340374469757,0.0,0.0,0.7687743902206421,78.25640106201172,54.0,64.83621978759766,-18263.82421875,392.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.84765625,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233312845230105,1.0233417749404907,-1.049765614880016e-05,0.0,0.0004322155436966,0.0,0.0,136.30548095703125,0.0,0.0,0.0,0.5842347741127014,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734685182571,-2622.112548828125,304.1509094238281,0.7171949148178101,0.1847606599330902,0.168304368853569,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139493637718,-4.976910591125488,291.378173828125,0.4393982589244842,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523218035697937,-4850.34912109375,304.1640625,0.9592938423156738,0.4430122971534729,0.3110090494155884,293.1924133300781,297.1499938964844,293.1499938964844,0.4260138869285583,-7597.498046875,304.2118835449219,0.9990000128746032,0.548798143863678,0.4853364825248718,293.1962890625,297.1499938964844,293.1499938964844,0.01389024220407,-3611.28173828125,303.8831481933594,0.4393982589244842,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2606811523437,1.0,0.3291299045085907,0.7291087508201599,0.7291087508201599,1.0,1.0,-1.501816987991333,0.6367200613021851,0.865096926689148,0.2854340374469757,0.0,0.0,0.7687743902206421,78.25640106201172,54.0,64.83621978759766,-18263.82421875,392.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.84765625,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233312845230105,1.0233417749404907,-1.049765614880016e-05,0.0,0.0004322155436966,0.0,0.0,136.30548095703125,0.0,0.0,0.0,0.5842347741127014,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177982315421104,-2610.646728515625,304.1515197753906,0.7273842692375183,0.1851745098829269,0.1684951484203338,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72882080078125,0.4490802884101867,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476721942424774,-4798.2353515625,304.1670227050781,0.9717606902122498,0.4407350122928619,0.309311181306839,293.14019775390625,297.1499938964844,293.1499938964844,0.4014389216899872,-7241.5791015625,304.2313537597656,0.9990000128746032,0.5582931041717529,0.4644867777824402,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666381731629,-3573.19384765625,303.8733215332031,0.4490802884101867,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202542662620544,0.7283496260643005,0.7283496260643005,1.0,1.0,-1.473528504371643,0.6236680746078491,0.8498604893684387,0.2781052887439728,0.0,0.0,0.739872395992279,72.45440673828125,72.0,79.7403564453125,-17859.630859375,363.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.771484375,18000.0,0.0,0.0,0.4208674728870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722055196762084,0.972215473651886,-9.943686563929076e-06,0.0,0.0004271270008757,0.0,0.0,121.01046752929688,0.0,0.0,0.0,0.5613240003585815,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177982315421104,-2610.646728515625,304.1515197753906,0.7273842692375183,0.1851745098829269,0.1684951484203338,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72882080078125,0.4490802884101867,0.050000000745058,0.0497004725039005,293.22271728515625,297.1499938964844,293.1499938964844,0.3476721942424774,-4798.2353515625,304.1670227050781,0.9717606902122498,0.4407350122928619,0.309311181306839,293.14019775390625,297.1499938964844,293.1499938964844,0.4014389216899872,-7241.5791015625,304.2313537597656,0.9990000128746032,0.5582931041717529,0.4644867777824402,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666381731629,-3573.19384765625,303.8733215332031,0.4490802884101867,0.050000000745058,0.2357576489448547,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202542662620544,0.7283496260643005,0.7283496260643005,1.0,1.0,-1.473528504371643,0.6236680746078491,0.8498604893684387,0.2781052887439728,0.0,0.0,0.739872395992279,72.45440673828125,72.0,79.7403564453125,-17859.630859375,363.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233154296875,309.6356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18589.771484375,18000.0,0.0,0.0,0.4208674728870392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722055196762084,0.972215473651886,-9.943686563929076e-06,0.0,0.0004271270008757,0.0,0.0,121.01046752929688,0.0,0.0,0.0,0.5613240003585815,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.117956705391407,-2613.57275390625,304.15069580078125,0.7280570864677429,0.1853612065315246,0.1687172055244445,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494651257991791,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451318442821502,-4771.1259765625,304.1654357910156,0.9705948233604432,0.4383025765419006,0.3076432943344116,293.0989685058594,297.1499938964844,293.1499938964844,0.3987025618553161,-7214.85986328125,304.207763671875,0.9990000128746032,0.5669610500335693,0.4637070596218109,293.192138671875,297.1499938964844,293.1499938964844,0.0136374682188034,-3569.5966796875,303.8646545410156,0.4494651257991791,0.050000000745058,0.2357217371463775,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.3203744292259216,0.7279399037361145,0.7279399037361145,1.0,1.0,-1.4707884788513184,0.6223642826080322,0.8484242558479309,0.2771931290626526,0.0,0.0,0.7141342163085938,72.2084732055664,90.0,2.70124888420105,-17603.19921875,361.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145233035087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100337028503418,0.910042941570282,-9.24284086067928e-06,0.0,0.0004206884477753,0.0,0.0,103.62195587158205,0.0,0.0,0.0,0.5339675545692444,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.117956705391407,-2613.57275390625,304.15069580078125,0.7280570864677429,0.1853612065315246,0.1687172055244445,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494651257991791,0.050000000745058,0.049692902714014,293.22564697265625,297.1499938964844,293.1499938964844,0.3451318442821502,-4771.1259765625,304.1654357910156,0.9705948233604432,0.4383025765419006,0.3076432943344116,293.0989685058594,297.1499938964844,293.1499938964844,0.3987025618553161,-7214.85986328125,304.207763671875,0.9990000128746032,0.5669610500335693,0.4637070596218109,293.192138671875,297.1499938964844,293.1499938964844,0.0136374682188034,-3569.5966796875,303.8646545410156,0.4494651257991791,0.050000000745058,0.2357217371463775,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.3282775878906,1.0,0.3203744292259216,0.7279399037361145,0.7279399037361145,1.0,1.0,-1.4707884788513184,0.6223642826080322,0.8484242558479309,0.2771931290626526,0.0,0.0,0.7141342163085938,72.2084732055664,90.0,2.70124888420105,-17603.19921875,361.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.64190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18632.974609375,18000.0,0.0,0.0,0.4145233035087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100337028503418,0.910042941570282,-9.24284086067928e-06,0.0,0.0004206884477753,0.0,0.0,103.62195587158205,0.0,0.0,0.0,0.5339675545692444,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189145147800445,-2632.1201171875,304.1488647460937,0.7210235595703125,0.1854164749383926,0.1689233779907226,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121047973633,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450437188148498,-4772.5751953125,304.160400390625,0.9582605957984924,0.4357805848121643,0.3060193657875061,293.0923767089844,297.1499938964844,293.1499938964844,0.415022611618042,-7470.44677734375,304.16094970703125,0.9990000128746032,0.569666862487793,0.4790152609348297,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766664847731,-3598.158203125,303.8505249023437,0.4422121047973633,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490234375,1.0,0.3271779119968414,0.7275301814079285,0.7275301814079285,1.0,1.0,-1.4885038137435913,0.6303645968437195,0.8581392168998718,0.281453400850296,0.0,0.0,0.7042879462242126,76.37841796875,108.0,-86.3669662475586,-17585.251953125,380.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078401923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708717226982117,0.8708804845809937,-8.755547241889872e-06,0.0,0.0004139059456065,0.0,0.0,93.10955810546876,0.0,0.0,0.0,0.5166963338851929,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189145147800445,-2632.1201171875,304.1488647460937,0.7210235595703125,0.1854164749383926,0.1689233779907226,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422121047973633,0.050000000745058,0.0498450472950935,293.2286071777344,297.1499938964844,293.1499938964844,0.3450437188148498,-4772.5751953125,304.160400390625,0.9582605957984924,0.4357805848121643,0.3060193657875061,293.0923767089844,297.1499938964844,293.1499938964844,0.415022611618042,-7470.44677734375,304.16094970703125,0.9990000128746032,0.569666862487793,0.4790152609348297,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766664847731,-3598.158203125,303.8505249023437,0.4422121047973633,0.050000000745058,0.2364434450864792,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490234375,1.0,0.3271779119968414,0.7275301814079285,0.7275301814079285,1.0,1.0,-1.4885038137435913,0.6303645968437195,0.8581392168998718,0.281453400850296,0.0,0.0,0.7042879462242126,76.37841796875,108.0,-86.3669662475586,-17585.251953125,380.6442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.970703125,18000.0,0.0,0.0,0.4078401923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708717226982117,0.8708804845809937,-8.755547241889872e-06,0.0,0.0004139059456065,0.0,0.0,93.10955810546876,0.0,0.0,0.0,0.5166963338851929,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195716634392738,-2644.770263671875,304.1478881835937,0.715451717376709,0.1854494512081146,0.1690690964460373,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368691742420196,0.050000000745058,0.0499699562788009,293.2301330566406,297.1499938964844,293.1499938964844,0.3454415798187256,-4778.27197265625,304.15777587890625,0.948666214942932,0.4344865977764129,0.3052214384078979,293.10333251953125,297.1499938964844,293.1499938964844,0.4285900890827179,-7675.81396484375,304.1343078613281,0.9990000128746032,0.5682529807090759,0.4912276566028595,293.19195556640625,297.1499938964844,293.1499938964844,0.0138794789090752,-3618.77392578125,303.8400573730469,0.4368691742420196,0.050000000745058,0.2370359450578689,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325557112693786,0.7273253202438354,0.7273253202438354,1.0,1.0,-1.5032395124435425,0.6370509266853333,0.8661885857582092,0.2850635945796966,0.0,0.0,0.7057083249092102,79.8097915649414,108.0,-115.3327178955078,-17671.5703125,396.9565734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848937988281,309.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7578125,18000.0,0.0,0.0,0.4048004746437073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648258447647095,0.8648344874382019,-8.649937626614701e-06,0.0,0.0004108209977857,0.0,0.0,91.30558013916016,0.0,0.0,0.0,0.513878583908081,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202882230281829,-2658.499755859375,304.14697265625,0.7086714506149292,0.1854720711708068,0.1692412495613098,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309596419334411,0.050000000745058,0.0501237660646438,293.231689453125,297.1499938964844,293.1499938964844,0.3459553718566894,-4785.17333984375,304.15545654296875,0.9372543096542358,0.433167040348053,0.3044276833534241,293.12335205078125,297.1499938964844,293.1499938964844,0.4450778067111969,-7921.4619140625,304.107177734375,0.9990000128746032,0.5649219155311584,0.5058613419532776,293.193603515625,297.1499938964844,293.1499938964844,0.0139939477667212,-3641.6064453125,303.8267822265625,0.4309596419334411,0.050000000745058,0.2377655655145645,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419372558594,1.0,0.3389993607997894,0.7268944382667542,0.7268944382667542,1.0,1.0,-1.5211185216903689,0.6451330780982971,0.8759853839874268,0.2894212007522583,0.0,0.0,0.7111340761184692,84.03487396240234,111.0,-133.59730529785156,-17813.33203125,417.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.083984375,18000.0,0.0,0.0,0.402200698852539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679289817810059,0.8679376244544983,-8.639920451969374e-06,0.0,0.0004081825609318,0.0,0.0,91.72393035888672,0.0,0.0,0.0,0.5150206685066223,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485019445419,-2680.6279296875,304.1460876464844,0.6976316571235657,0.1854247450828552,0.1694781333208084,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224157631397247,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.346376895904541,-4791.4365234375,304.1530456542969,0.91875559091568,0.4304918050765991,0.3027696311473846,293.17926025390625,297.1499938964844,293.1499938964844,0.4716579914093017,-8305.6494140625,304.0781555175781,0.9990000128746032,0.5542898178100586,0.5278092622756958,293.19940185546875,297.1499938964844,293.1499938964844,0.014156443066895,-3676.518798828125,303.79296875,0.4224157631397247,0.050000000745058,0.2389952093362808,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486711382865906,0.7260327339172363,0.7260327339172363,1.0,1.0,-1.5476475954055786,0.6570352911949158,0.8906122446060181,0.296028733253479,0.0,0.0,0.7300670146942139,91.10411834716795,114.0,-118.01553344726562,-18101.908203125,450.3176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974272608757019,0.8974361419677734,-8.88481463334756e-06,0.0,0.0004046977264806,0.0,0.0,98.5312271118164,0.0,0.0,0.0,0.5275339484214783,4.0,0.0,1.0
