time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485019445419,-2680.6279296875,304.1460876464844,0.6976316571235657,0.1854247450828552,0.1694781333208084,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224157631397247,0.050000000745058,0.050382986664772,293.23468017578125,297.1499938964844,293.1499938964844,0.346376895904541,-4791.4365234375,304.1530456542969,0.91875559091568,0.4304918050765991,0.3027696311473846,293.17926025390625,297.1499938964844,293.1499938964844,0.4716579914093017,-8305.6494140625,304.0781555175781,0.9990000128746032,0.5542898178100586,0.5278092622756958,293.19940185546875,297.1499938964844,293.1499938964844,0.014156443066895,-3676.518798828125,303.79296875,0.4224157631397247,0.050000000745058,0.2389952093362808,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486711382865906,0.7260327339172363,0.7260327339172363,1.0,1.0,-1.5476475954055786,0.6570352911949158,0.8906122446060181,0.296028733253479,0.0,0.0,0.7300670146942139,91.10411834716795,114.0,-118.01553344726562,-18101.908203125,450.3176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.669921875,18000.0,0.0,0.0,0.3987669348716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974272608757019,0.8974361419677734,-8.88481463334756e-06,0.0,0.0004046977264806,0.0,0.0,98.5312271118164,0.0,0.0,0.0,0.5275339484214783,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.12163957208395,-2683.880615234375,304.1471252441406,0.684599757194519,0.1851851195096969,0.1696313172578811,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133709669113159,0.050000000745058,0.0507196187973022,293.2376708984375,297.1499938964844,293.1499938964844,0.3442661762237549,-4767.62255859375,304.1557006835937,0.8991531729698181,0.4277418255805969,0.3011346161365509,293.2154541015625,297.1499938964844,293.1499938964844,0.46540367603302,-8200.3583984375,304.1122741699219,0.981001317501068,0.546130895614624,0.5196645259857178,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250508069992,-3691.0146484375,303.7554016113281,0.4133709669113159,0.050000000745058,0.2405920326709747,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.355667233467102,0.7251710295677185,0.7251710295677185,1.0,1.0,-1.538336157798767,0.6525366902351379,0.8857994079589844,0.2935797870159149,0.0,0.0,0.7447908520698547,99.45543670654295,117.0,-19.88863754272461,-18109.97265625,466.9851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.57421875,18000.0,0.0,0.0,0.3973265886306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349756240844728,0.9349849224090576,-9.29762791201938e-06,0.0,0.0004032359865959,0.0,0.0,108.48936462402344,0.0,0.0,0.0,0.5439328551292419,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.12163957208395,-2683.880615234375,304.1471252441406,0.684599757194519,0.1851851195096969,0.1696313172578811,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133709669113159,0.050000000745058,0.0507196187973022,293.2376708984375,297.1499938964844,293.1499938964844,0.3442661762237549,-4767.62255859375,304.1557006835937,0.8991531729698181,0.4277418255805969,0.3011346161365509,293.2154541015625,297.1499938964844,293.1499938964844,0.46540367603302,-8200.3583984375,304.1122741699219,0.981001317501068,0.546130895614624,0.5196645259857178,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250508069992,-3691.0146484375,303.7554016113281,0.4133709669113159,0.050000000745058,0.2405920326709747,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.355667233467102,0.7251710295677185,0.7251710295677185,1.0,1.0,-1.538336157798767,0.6525366902351379,0.8857994079589844,0.2935797870159149,0.0,0.0,0.7447908520698547,99.45543670654295,117.0,-19.88863754272461,-18109.97265625,466.9851379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.57421875,18000.0,0.0,0.0,0.3973265886306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349756240844728,0.9349849224090576,-9.29762791201938e-06,0.0,0.0004032359865959,0.0,0.0,108.48936462402344,0.0,0.0,0.0,0.5439328551292419,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213851198554039,-2678.83251953125,304.14849853515625,0.6754891872406006,0.184831216931343,0.1695640981197357,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075723886489868,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411518931388855,-4732.435546875,304.158935546875,0.8858622312545776,0.4248103201389313,0.2993132472038269,293.2279968261719,297.1499938964844,293.1499938964844,0.4611325562000274,-8130.4619140625,304.1316223144531,0.967007577419281,0.5419056415557861,0.5152987837791443,293.21337890625,297.1499938964844,293.1499938964844,0.014217359945178,-3692.465576171875,303.717529296875,0.4075723886489868,0.050000000745058,0.241804301738739,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610596358776092,0.7242016792297363,0.7242016792297363,1.0,1.0,-1.532589554786682,0.6496734023094177,0.8829161524772644,0.2919125854969024,0.0,0.0,0.7535259127616882,105.81818389892578,120.0,13.856813430786133,-18043.259765625,480.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.3969829976558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585261940956116,0.9585357904434204,-9.594297807780094e-06,0.0,0.0004028872644994,0.0,0.0,115.35245513916016,0.0,0.0,0.0,0.5546540021896362,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213851198554039,-2678.83251953125,304.14849853515625,0.6754891872406006,0.184831216931343,0.1695640981197357,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075723886489868,0.050000000745058,0.050975177437067,293.2411804199219,297.1499938964844,293.1499938964844,0.3411518931388855,-4732.435546875,304.158935546875,0.8858622312545776,0.4248103201389313,0.2993132472038269,293.2279968261719,297.1499938964844,293.1499938964844,0.4611325562000274,-8130.4619140625,304.1316223144531,0.967007577419281,0.5419056415557861,0.5152987837791443,293.21337890625,297.1499938964844,293.1499938964844,0.014217359945178,-3692.465576171875,303.717529296875,0.4075723886489868,0.050000000745058,0.241804301738739,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610596358776092,0.7242016792297363,0.7242016792297363,1.0,1.0,-1.532589554786682,0.6496734023094177,0.8829161524772644,0.2919125854969024,0.0,0.0,0.7535259127616882,105.81818389892578,120.0,13.856813430786133,-18043.259765625,480.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.3969829976558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585261940956116,0.9585357904434204,-9.594297807780094e-06,0.0,0.0004028872644994,0.0,0.0,115.35245513916016,0.0,0.0,0.0,0.5546540021896362,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404204368591,-2674.094970703125,304.1493835449219,0.668647289276123,0.1845160573720932,0.169466957449913,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032964706420898,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379811644554138,-4696.91650390625,304.1612243652344,0.8754273056983948,0.4218034744262695,0.297390729188919,293.2323608398437,297.1499938964844,293.1499938964844,0.4582172334194183,-8084.0634765625,304.1424560546875,0.955826997756958,0.5390353202819824,0.5125846862792969,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932945698499,-3691.73193359375,303.6802062988281,0.4032964706420898,0.050000000745058,0.2427878379821777,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654188513755798,0.7232323288917542,0.7232323288917542,1.0,1.0,-1.5283358097076416,0.6474897861480713,0.8808460235595703,0.290628582239151,0.0,0.0,0.7604358792304993,110.98884582519533,123.0,20.839963912963867,-17965.42578125,491.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.205078125,18000.0,0.0,0.0,0.3973405361175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976328670978546,0.9763384461402892,-9.817079444474077e-06,0.0,0.0004032501310575,0.0,0.0,120.68816375732422,0.0,0.0,0.0,0.5627475380897522,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404204368591,-2674.094970703125,304.1493835449219,0.668647289276123,0.1845160573720932,0.169466957449913,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032964706420898,0.050000000745058,0.0511825196444988,293.24462890625,297.1499938964844,293.1499938964844,0.3379811644554138,-4696.91650390625,304.1612243652344,0.8754273056983948,0.4218034744262695,0.297390729188919,293.2323608398437,297.1499938964844,293.1499938964844,0.4582172334194183,-8084.0634765625,304.1424560546875,0.955826997756958,0.5390353202819824,0.5125846862792969,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932945698499,-3691.73193359375,303.6802062988281,0.4032964706420898,0.050000000745058,0.2427878379821777,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654188513755798,0.7232323288917542,0.7232323288917542,1.0,1.0,-1.5283358097076416,0.6474897861480713,0.8808460235595703,0.290628582239151,0.0,0.0,0.7604358792304993,110.98884582519533,123.0,20.839963912963867,-17965.42578125,491.2880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.205078125,18000.0,0.0,0.0,0.3973405361175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976328670978546,0.9763384461402892,-9.817079444474077e-06,0.0,0.0004032501310575,0.0,0.0,120.68816375732422,0.0,0.0,0.0,0.5627475380897522,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.121027261018753,-2671.919677734375,304.14971923828125,0.6657817363739014,0.1843766272068023,0.1694239228963852,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816284179687,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363712131977081,-4678.94970703125,304.162109375,0.8708975911140442,0.4202801585197449,0.2964059710502624,293.2332763671875,297.1499938964844,293.1499938964844,0.456928551197052,-8064.15283203125,304.1461486816406,0.9509102702140808,0.5378121733665466,0.5114766359329224,293.2215576171875,297.1499938964844,293.1499938964844,0.0141768073663115,-3690.719482421875,303.66180419921875,0.4014816284179687,0.050000000745058,0.2432232797145843,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985717773437,1.0,0.3673248589038849,0.7227476239204407,0.7227476239204407,1.0,1.0,-1.526404619216919,0.6464868187904358,0.8799178004264832,0.2900371551513672,0.0,0.0,0.7631756067276001,113.27731323242188,123.0,21.300535202026367,-17925.8125,496.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.20703125,18000.0,0.0,0.0,0.3976959884166717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834818243980408,0.9834917187690736,-9.907863386615643e-06,0.0,0.0004036108439322,0.0,0.0,122.88258361816406,0.0,0.0,0.0,0.566005527973175,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209193766117096,-2669.852294921875,304.14996337890625,0.663184404373169,0.1842465847730636,0.1693847775459289,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083472251892,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347464203834533,-4660.8466796875,304.1628723144531,0.8667006492614746,0.4187442660331726,0.2954079806804657,293.2337646484375,297.1499938964844,293.1499938964844,0.4556846618652344,-8045.27587890625,304.14910888671875,0.946318507194519,0.5366629958152771,0.5104513168334961,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580682247877,-3689.376220703125,303.6434936523437,0.3998083472251892,0.050000000745058,0.2436313927173614,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.4703674316406,293.9131164550781,291.1058654785156,1.0,0.369092583656311,0.7223863005638123,0.7223863005638123,1.0,1.0,-1.5245217084884644,0.6455336213111877,0.8789880871772766,0.2894864082336426,0.0,0.0,0.7654545903205872,115.4208755493164,126.0,21.068235397338867,-17887.1171875,500.5534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.60546875,18000.0,0.0,0.0,0.3981278240680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989572286605835,0.9895822405815125,-9.986126315197907e-06,0.0,0.0004040491476189,0.0,0.0,124.7775650024414,0.0,0.0,0.0,0.568783700466156,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.120711974799633,-2665.892822265625,304.1502990722656,0.6585971713066101,0.1840064078569412,0.1693148165941238,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193939208984,293.2510070800781,297.1499938964844,293.1499938964844,0.3314469456672668,-4624.130859375,304.1640625,0.8590656518936157,0.4156332314014435,0.2933756113052368,293.23394775390625,297.1499938964844,293.1499938964844,0.4532433748245239,-8009.0283203125,304.1534118652344,0.9378905296325684,0.5344981551170349,0.5085421800613403,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147915273904,-3685.809814453125,303.60699462890625,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.7216636538505554,0.7216636538505554,1.0,1.0,-1.520802617073059,0.6436520218849182,0.8771505355834961,0.2884019911289215,0.0,0.0,0.768622100353241,119.3791961669922,129.0,20.60692405700684,-17813.046875,508.5994262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.23828125,18000.0,0.0,0.0,0.3991160690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986935257911682,0.9987035989761353,-1.0106347872351762e-05,0.0,0.0004050520656164,0.0,0.0,127.6739730834961,0.0,0.0,0.0,0.5729547739028931,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120711974799633,-2665.892822265625,304.1502990722656,0.6585971713066101,0.1840064078569412,0.1693148165941238,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.3967522382736206,0.050000000745058,0.0515193939208984,293.2510070800781,297.1499938964844,293.1499938964844,0.3314469456672668,-4624.130859375,304.1640625,0.8590656518936157,0.4156332314014435,0.2933756113052368,293.23394775390625,297.1499938964844,293.1499938964844,0.4532433748245239,-8009.0283203125,304.1534118652344,0.9378905296325684,0.5344981551170349,0.5085421800613403,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147915273904,-3685.809814453125,303.60699462890625,0.3967522382736206,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.7216636538505554,0.7216636538505554,1.0,1.0,-1.520802617073059,0.6436520218849182,0.8771505355834961,0.2884019911289215,0.0,0.0,0.768622100353241,119.3791961669922,129.0,20.60692405700684,-17813.046875,508.5994262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.23828125,18000.0,0.0,0.0,0.3991160690784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986935257911682,0.9987035989761353,-1.0106347872351762e-05,0.0,0.0004050520656164,0.0,0.0,127.6739730834961,0.0,0.0,0.0,0.5729547739028931,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009743571281,-2661.8759765625,304.15057373046875,0.6545931696891785,0.1837825626134872,0.1692504435777664,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280594944953918,-4586.4365234375,304.1650085449219,0.8521656394004822,0.4124669134616852,0.2912963032722473,293.2336120605469,297.1499938964844,293.1499938964844,0.450782299041748,-7973.2421875,304.1563415527344,0.930233597755432,0.5324385166168213,0.5067370533943176,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642095357179,-3681.062744140625,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821250677108,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209410071372986,0.7209410071372986,1.0,1.0,-1.5170741081237793,0.6417657732963562,0.8753083348274231,0.2873168587684631,0.0,0.0,0.7697675228118896,123.0273208618164,132.0,21.034656524658203,-17743.009765625,515.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.76953125,18000.0,0.0,0.0,0.400115430355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036029815673828,1.0036131143569946,-1.0176563591812736e-05,0.0,0.000406066305004,0.0,0.0,129.29876708984375,0.0,0.0,0.0,0.5752140879631042,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205009743571281,-2661.8759765625,304.15057373046875,0.6545931696891785,0.1837825626134872,0.1692504435777664,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280594944953918,-4586.4365234375,304.1650085449219,0.8521656394004822,0.4124669134616852,0.2912963032722473,293.2336120605469,297.1499938964844,293.1499938964844,0.450782299041748,-7973.2421875,304.1563415527344,0.930233597755432,0.5324385166168213,0.5067370533943176,293.23162841796875,297.1499938964844,293.1499938964844,0.0140642095357179,-3681.062744140625,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821250677108,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209410071372986,0.7209410071372986,1.0,1.0,-1.5170741081237793,0.6417657732963562,0.8753083348274231,0.2873168587684631,0.0,0.0,0.7697675228118896,123.0273208618164,132.0,21.034656524658203,-17743.009765625,515.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.76953125,18000.0,0.0,0.0,0.400115430355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036029815673828,1.0036131143569946,-1.0176563591812736e-05,0.0,0.000406066305004,0.0,0.0,129.29876708984375,0.0,0.0,0.0,0.5752140879631042,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885735511779,-2634.248046875,304.1529235839844,0.6487629413604736,0.1815977990627288,0.1677719354629516,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885419368744,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229673504829407,-4528.935546875,304.1685485839844,0.8442503809928894,0.4073094129562378,0.2880962193012237,293.2425537109375,297.1499938964844,293.1499938964844,0.446523904800415,-7911.2421875,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056108891963,-3663.14599609375,303.5010070800781,0.3908885419368744,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0126037597656,291.1600952148437,1.0,0.3777349889278412,0.7202190160751343,0.7202190160751343,1.0,1.0,-1.508684754371643,0.6377457976341248,0.8709389567375183,0.2850934565067291,0.0,0.0,0.7674638032913208,126.8225555419922,120.0,34.42185974121094,-17632.5546875,520.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.400895357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00316059589386,1.0031708478927612,-1.0186508916376624e-05,0.0,0.0004068578418809,0.0,0.0,129.29986572265625,0.0,0.0,0.0,0.5750125050544739,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189885735511779,-2634.248046875,304.1529235839844,0.6487629413604736,0.1815977990627288,0.1677719354629516,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885419368744,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229673504829407,-4528.935546875,304.1685485839844,0.8442503809928894,0.4073094129562378,0.2880962193012237,293.2425537109375,297.1499938964844,293.1499938964844,0.446523904800415,-7911.2421875,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.0139056108891963,-3663.14599609375,303.5010070800781,0.3908885419368744,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0126037597656,291.1600952148437,1.0,0.3777349889278412,0.7202190160751343,0.7202190160751343,1.0,1.0,-1.508684754371643,0.6377457976341248,0.8709389567375183,0.2850934565067291,0.0,0.0,0.7674638032913208,126.8225555419922,120.0,34.42185974121094,-17632.5546875,520.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.578125,18000.0,0.0,0.0,0.400895357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00316059589386,1.0031708478927612,-1.0186508916376624e-05,0.0,0.0004068578418809,0.0,0.0,129.29986572265625,0.0,0.0,0.0,0.5750125050544739,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176693961024284,-2610.077392578125,304.15411376953125,0.6487144231796265,0.1806201040744781,0.1666345298290252,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178650736808777,-4471.4541015625,304.1708068847656,0.8432136178016663,0.4032659232616424,0.2851023972034454,293.24468994140625,297.1499938964844,293.1499938964844,0.4421506822109222,-7848.38818359375,304.164794921875,0.9217413067817688,0.5257009863853455,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787872761487,-3631.967041015625,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727010726928,0.71949702501297,0.71949702501297,1.0,1.0,-1.4998711347579956,0.6335409879684448,0.8663301467895508,0.2827482223510742,0.0,0.0,0.7599143981933594,125.2075653076172,108.0,41.49088287353516,-17497.9921875,511.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011379182338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923734664916992,0.9923835396766664,-1.0081175787490793e-05,0.0,0.0004071039729751,0.0,0.0,126.1859359741211,0.0,0.0,0.0,0.5701878070831299,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176693961024284,-2610.077392578125,304.15411376953125,0.6487144231796265,0.1806201040744781,0.1666345298290252,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178650736808777,-4471.4541015625,304.1708068847656,0.8432136178016663,0.4032659232616424,0.2851023972034454,293.24468994140625,297.1499938964844,293.1499938964844,0.4421506822109222,-7848.38818359375,304.164794921875,0.9217413067817688,0.5257009863853455,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787872761487,-3631.967041015625,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727010726928,0.71949702501297,0.71949702501297,1.0,1.0,-1.4998711347579956,0.6335409879684448,0.8663301467895508,0.2827482223510742,0.0,0.0,0.7599143981933594,125.2075653076172,108.0,41.49088287353516,-17497.9921875,511.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.826171875,18000.0,0.0,0.0,0.4011379182338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923734664916992,0.9923835396766664,-1.0081175787490793e-05,0.0,0.0004071039729751,0.0,0.0,126.1859359741211,0.0,0.0,0.0,0.5701878070831299,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171787306666374,-2601.083740234375,304.1542663574219,0.6504455208778381,0.1803304702043533,0.1662418246269226,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585055828094,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.315513402223587,-4445.0634765625,304.1712951660156,0.8447020053863525,0.401416152715683,0.283721387386322,293.24462890625,297.1499938964844,293.1499938964844,0.4401963055133819,-7820.62109375,304.1656494140625,0.9245760440826416,0.524516224861145,0.4993948936462402,293.2608337402344,297.1499938964844,293.1499938964844,0.0135494070127606,-3613.484130859375,303.4134216308594,0.3937585055828094,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723467290401459,0.7191359996795654,0.7191359996795654,1.0,1.0,-1.4956200122833252,0.6315107345581055,0.864109218120575,0.2816157042980194,0.0,0.0,0.7548252940177917,122.86668395996094,108.0,40.19305419921875,-17426.203125,502.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.84765625,18000.0,0.0,0.0,0.4009954035282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834484457969666,0.9834584593772888,-9.98517862171866e-06,0.0,0.0004069593851454,0.0,0.0,123.56529235839844,0.0,0.0,0.0,0.566193699836731,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534366250038,-2593.300048828125,304.1542358398437,0.6530327200889587,0.1801127791404724,0.1659037619829177,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132516145706177,-4419.72021484375,304.1715393066406,0.8471735119819641,0.3996187746524811,0.2823695838451385,293.244140625,297.1499938964844,293.1499938964844,0.4383664429187774,-7794.7802734375,304.1661376953125,0.9287451505661012,0.5234107375144958,0.4982048869132995,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152397513389,-3594.03564453125,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690869212150574,0.7188150882720947,0.7188150882720947,1.0,1.0,-1.491357445716858,0.6294851303100586,0.8618723154067993,0.2804913520812988,0.0,0.0,0.7490794658660889,119.83189392089844,96.0,37.00590896606445,-17351.916015625,492.3849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.798828125,18000.0,0.0,0.0,0.400655597448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972624659538269,0.9726345539093018,-9.86609848041553e-06,0.0,0.0004066145047545,0.0,0.0,120.40739440917967,0.0,0.0,0.0,0.5613518953323364,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430833697319,-2580.349609375,304.1540222167969,0.6604400277137756,0.1798172295093536,0.1653206944465637,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089372515678406,-4371.4443359375,304.1715393066406,0.8546597957611084,0.3961006999015808,0.2796948254108429,293.2425231933594,297.1499938964844,293.1499938964844,0.4350330531597137,-7748.05517578125,304.1662902832031,0.9403913617134094,0.5213563442230225,0.4959390759468078,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408171728253,-3553.640380859375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918521881103,0.7181732654571533,0.7181732654571533,1.0,1.0,-1.4827054738998413,0.6253793835639954,0.857326090335846,0.2782166302204132,0.0,0.0,0.736187219619751,112.25375366210938,84.0,27.798843383789062,-17196.560546875,468.2378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993423283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465318918228148,0.946541428565979,-9.576186130288988e-06,0.0,0.0004052817239426,0.0,0.0,112.96791076660156,0.0,0.0,0.0,0.5497164130210876,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430833697319,-2580.349609375,304.1540222167969,0.6604400277137756,0.1798172295093536,0.1653206944465637,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089372515678406,-4371.4443359375,304.1715393066406,0.8546597957611084,0.3961006999015808,0.2796948254108429,293.2425231933594,297.1499938964844,293.1499938964844,0.4350330531597137,-7748.05517578125,304.1662902832031,0.9403913617134094,0.5213563442230225,0.4959390759468078,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408171728253,-3553.640380859375,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918521881103,0.7181732654571533,0.7181732654571533,1.0,1.0,-1.4827054738998413,0.6253793835639954,0.857326090335846,0.2782166302204132,0.0,0.0,0.736187219619751,112.25375366210938,84.0,27.798843383789062,-17196.560546875,468.2378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993423283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465318918228148,0.946541428565979,-9.576186130288988e-06,0.0,0.0004052817239426,0.0,0.0,112.96791076660156,0.0,0.0,0.0,0.5497164130210876,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751181602478,-2570.07275390625,304.15362548828125,0.6706422567367554,0.1796434819698333,0.1648121923208236,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048460483551025,-4325.697265625,304.1711730957031,0.8653122782707214,0.3926208317279815,0.2770189344882965,293.2403869628906,297.1499938964844,293.1499938964844,0.4320850074291229,-7707.0615234375,304.165771484375,0.9554696679115297,0.5194427967071533,0.4937692582607269,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662465140223,-3512.609619140625,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.7175314426422119,0.7175314426422119,1.0,1.0,-1.4738913774490356,0.6212028861045837,0.8526884913444519,0.275907039642334,0.0,0.0,0.722254753112793,103.33136749267578,72.0,17.594898223876953,-17033.96484375,440.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2734375,18000.0,0.0,0.0,0.397154301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165003299713136,0.9165095686912536,-9.244527063856369e-06,0.0,0.0004030611307825,0.0,0.0,104.76555633544922,0.0,0.0,0.0,0.5364124774932861,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751181602478,-2570.07275390625,304.15362548828125,0.6706422567367554,0.1796434819698333,0.1648121923208236,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048460483551025,-4325.697265625,304.1711730957031,0.8653122782707214,0.3926208317279815,0.2770189344882965,293.2403869628906,297.1499938964844,293.1499938964844,0.4320850074291229,-7707.0615234375,304.165771484375,0.9554696679115297,0.5194427967071533,0.4937692582607269,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662465140223,-3512.609619140625,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.7175314426422119,0.7175314426422119,1.0,1.0,-1.4738913774490356,0.6212028861045837,0.8526884913444519,0.275907039642334,0.0,0.0,0.722254753112793,103.33136749267578,72.0,17.594898223876953,-17033.96484375,440.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.2734375,18000.0,0.0,0.0,0.397154301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165003299713136,0.9165095686912536,-9.244527063856369e-06,0.0,0.0004030611307825,0.0,0.0,104.76555633544922,0.0,0.0,0.0,0.5364124774932861,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150193884968757,-2561.908447265625,304.1531677246094,0.683700442314148,0.1795496791601181,0.1643528193235397,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009338080883026,-4281.9384765625,304.1706237792969,0.8792626857757568,0.3891430199146271,0.2743255496025085,293.238037109375,297.1499938964844,293.1499938964844,0.4294762015342712,-7671.01025390625,304.16485595703125,0.9727861285209656,0.5176297426223755,0.4916691780090332,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966351479291,-3471.825439453125,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577476024627,0.7169184684753418,0.7169184684753418,1.0,1.0,-1.4649779796600342,0.6169913411140442,0.84798663854599,0.2735852897167206,0.0,0.0,0.7081364989280701,93.59725952148438,60.0,8.125596046447754,-16866.625,411.7758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.3941073417663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847530484199524,0.8847619295120239,-8.899889508029446e-06,0.0,0.0003999688487965,0.0,0.0,96.53458404541016,0.0,0.0,0.0,0.5224676132202148,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150193884968757,-2561.908447265625,304.1531677246094,0.683700442314148,0.1795496791601181,0.1643528193235397,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009338080883026,-4281.9384765625,304.1706237792969,0.8792626857757568,0.3891430199146271,0.2743255496025085,293.238037109375,297.1499938964844,293.1499938964844,0.4294762015342712,-7671.01025390625,304.16485595703125,0.9727861285209656,0.5176297426223755,0.4916691780090332,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966351479291,-3471.825439453125,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577476024627,0.7169184684753418,0.7169184684753418,1.0,1.0,-1.4649779796600342,0.6169913411140442,0.84798663854599,0.2735852897167206,0.0,0.0,0.7081364989280701,93.59725952148438,60.0,8.125596046447754,-16866.625,411.7758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.3941073417663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847530484199524,0.8847619295120239,-8.899889508029446e-06,0.0,0.0003999688487965,0.0,0.0,96.53458404541016,0.0,0.0,0.0,0.5224676132202148,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.114652045071125,-2555.404296875,304.1527404785156,0.699845552444458,0.1795126348733902,0.1639308482408523,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971556186676025,-4239.6259765625,304.1700439453125,0.8969560265541077,0.3856498003005981,0.2716098427772522,293.235595703125,297.1499938964844,293.1499938964844,0.4271518290042877,-7639.02587890625,304.1637878417969,0.9910480976104736,0.5158965587615967,0.4896291196346283,293.2738037109375,297.1499938964844,293.1499938964844,0.012334014289081,-3431.610595703125,303.1987609863281,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296305239200592,0.7163054943084717,0.7163054943084717,1.0,1.0,-1.4560242891311646,0.6127648949623108,0.843259334564209,0.2712596654891968,0.0,0.0,0.6944824457168579,83.38410949707031,48.0,0.3609419763088226,-16696.96484375,381.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.95703125,18000.0,0.0,0.0,0.3902711272239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853197455406189,0.8532059788703918,-8.565077223465778e-06,0.0,0.0003960756002925,0.0,0.0,88.80238342285156,0.0,0.0,0.0,0.5087397694587708,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.114652045071125,-2555.404296875,304.1527404785156,0.699845552444458,0.1795126348733902,0.1639308482408523,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971556186676025,-4239.6259765625,304.1700439453125,0.8969560265541077,0.3856498003005981,0.2716098427772522,293.235595703125,297.1499938964844,293.1499938964844,0.4271518290042877,-7639.02587890625,304.1637878417969,0.9910480976104736,0.5158965587615967,0.4896291196346283,293.2738037109375,297.1499938964844,293.1499938964844,0.012334014289081,-3431.610595703125,303.1987609863281,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.25018310546875,291.2520751953125,1.0,0.3296305239200592,0.7163054943084717,0.7163054943084717,1.0,1.0,-1.4560242891311646,0.6127648949623108,0.843259334564209,0.2712596654891968,0.0,0.0,0.6944824457168579,83.38410949707031,48.0,0.3609419763088226,-16696.96484375,381.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.95703125,18000.0,0.0,0.0,0.3902711272239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853197455406189,0.8532059788703918,-8.565077223465778e-06,0.0,0.0003960756002925,0.0,0.0,88.80238342285156,0.0,0.0,0.0,0.5087397694587708,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144966781139373,-2552.6787109375,304.15252685546875,0.708980143070221,0.1795127987861633,0.163735806941986,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.295302540063858,-4218.84033203125,304.1697692871094,0.9072924852371216,0.3838962316513061,0.2702462375164032,293.23419189453125,297.1499938964844,293.1499938964844,0.4252913296222687,-7612.349609375,304.16473388671875,0.9990000128746032,0.5150846838951111,0.4878077805042267,293.2743225097656,297.1499938964844,293.1499938964844,0.012207050807774,-3411.9814453125,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236120641231537,0.7159990072250366,0.7159990072250366,1.0,1.0,-1.450592279434204,0.6102063059806824,0.8403859734535217,0.2699101269245147,0.0,0.0,0.6879549622535706,78.25212097167969,48.0,-2.0806567668914795,-16605.064453125,366.3947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.671875,18000.0,0.0,0.0,0.3880906999111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83794105052948,0.8379494547843933,-8.40630309539847e-06,0.0,0.0003938627487514,0.0,0.0,85.2231216430664,0.0,0.0,0.0,0.5021534562110901,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142939180135726,-2548.904296875,304.1524353027344,0.716084897518158,0.1795495748519897,0.1636116206645965,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932318449020386,-4195.294921875,304.1699523925781,0.9160221815109252,0.382158488035202,0.268925666809082,293.2264099121094,297.1499938964844,293.1499938964844,0.4114706218242645,-7405.92822265625,304.1872863769531,0.9990000128746032,0.5155321359634399,0.4740767776966095,293.2745361328125,297.1499938964844,293.1499938964844,0.0120929982513189,-3393.3076171875,303.1545715332031,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.317008912563324,0.7157111167907715,0.7157111167907715,1.0,1.0,-1.4313418865203855,0.6013790965080261,0.8299628496170044,0.2652257680892944,0.0,0.0,0.6801538467407227,74.1364517211914,36.0,23.34261703491211,-16413.4921875,346.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.806640625,18000.0,0.0,0.0,0.385660707950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225324153900146,0.8225407004356384,-8.252096449723467e-06,0.0,0.0003913966065738,0.0,0.0,81.74171447753906,0.0,0.0,0.0,0.4954943656921386,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313565135002,-2515.95654296875,304.1546936035156,0.7297340035438538,0.1774374544620514,0.1622141003608703,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880133986473083,-4134.98779296875,304.1719665527344,0.9371685981750488,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777753710746765,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226741433143616,0.4425184726715088,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342554196715,-3346.17919921875,303.1199645996094,0.4605639278888702,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151353359222412,0.7151353359222412,1.0,1.0,-1.386483907699585,0.5809638500213623,0.8055200576782227,0.254186600446701,0.0,0.0,0.6538430452346802,65.65409088134766,39.0,62.441925048828125,-15919.0693359375,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795204758644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742502689361572,0.7742581367492676,-7.829233254597057e-06,0.0,0.0003851650399155,0.0,0.0,71.80733489990234,0.0,0.0,0.0,0.4753066599369049,4.0,0.0,1.0
