time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313565135002,-2515.95654296875,304.1546936035156,0.7297340035438538,0.1774374544620514,0.1622141003608703,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880133986473083,-4134.98779296875,304.1719665527344,0.9371685981750488,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777753710746765,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226741433143616,0.4425184726715088,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342554196715,-3346.17919921875,303.1199645996094,0.4605639278888702,0.050000000745058,0.23476342856884,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151353359222412,0.7151353359222412,1.0,1.0,-1.386483907699585,0.5809638500213623,0.8055200576782227,0.254186600446701,0.0,0.0,0.6538430452346802,65.65409088134766,39.0,62.441925048828125,-15919.0693359375,306.1515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.126953125,18000.0,0.0,0.0,0.3795204758644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742502689361572,0.7742581367492676,-7.829233254597057e-06,0.0,0.0003851650399155,0.0,0.0,71.80733489990234,0.0,0.0,0.0,0.4753066599369049,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235371470451,-2455.278564453125,304.1585693359375,0.7362403869628906,0.1735606789588928,0.1586019992828369,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835831046104431,-4084.339111328125,304.1719665527344,0.9517996907234192,0.3749115467071533,0.2635609209537506,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345790982246399,0.4203963279724121,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591537371277,-3315.504638671875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145596146583557,0.7145596146583557,1.0,1.0,-1.350974202156067,0.564868152141571,0.7861059904098511,0.2454103082418441,0.0,0.0,0.6250237226486206,59.97445297241211,57.0,34.2830924987793,-15414.9365234375,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.99609375,18000.0,0.0,0.0,0.3713254928588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119538187980652,0.7119610905647278,-7.284846105903853e-06,0.0,0.0003768481838051,0.0,0.0,60.12189865112305,0.0,0.0,0.0,0.4500721395015716,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235371470451,-2455.278564453125,304.1585693359375,0.7362403869628906,0.1735606789588928,0.1586019992828369,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835831046104431,-4084.339111328125,304.1719665527344,0.9517996907234192,0.3749115467071533,0.2635609209537506,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.9462890625,304.2431030273437,0.9990000128746032,0.5345790982246399,0.4203963279724121,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591537371277,-3315.504638671875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145596146583557,0.7145596146583557,1.0,1.0,-1.350974202156067,0.564868152141571,0.7861059904098511,0.2454103082418441,0.0,0.0,0.6250237226486206,59.97445297241211,57.0,34.2830924987793,-15414.9365234375,277.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.99609375,18000.0,0.0,0.0,0.3713254928588867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119538187980652,0.7119610905647278,-7.284846105903853e-06,0.0,0.0003768481838051,0.0,0.0,60.12189865112305,0.0,0.0,0.0,0.4500721395015716,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073146760463714,-2421.151123046875,304.1587829589844,0.7335657477378845,0.1711350083351135,0.1560111939907074,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807125449180603,-4052.71435546875,304.1693420410156,0.9499359726905824,0.3711086213588714,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447439551353455,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124106571078,-3312.657470703125,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144390344619751,0.7144390344619751,1.0,1.0,-1.3422054052352903,0.5609256625175476,0.7812797427177429,0.2431875169277191,0.0,0.0,0.6036908626556396,59.39073181152344,75.0,-39.05864334106445,-15113.69921875,272.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.845703125,18000.0,0.0,0.0,0.3615412712097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581066250801086,0.658113420009613,-6.807873432990164e-06,0.0,0.0003669184225145,0.0,0.0,50.96562576293945,0.0,0.0,0.0,0.42869433760643,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073146760463714,-2421.151123046875,304.1587829589844,0.7335657477378845,0.1711350083351135,0.1560111939907074,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807125449180603,-4052.71435546875,304.1693420410156,0.9499359726905824,0.3711086213588714,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508682250976562,-6522.1435546875,304.2159118652344,0.9990000128746032,0.5447439551353455,0.4184266626834869,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124106571078,-3312.657470703125,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144390344619751,0.7144390344619751,1.0,1.0,-1.3422054052352903,0.5609256625175476,0.7812797427177429,0.2431875169277191,0.0,0.0,0.6036908626556396,59.39073181152344,75.0,-39.05864334106445,-15113.69921875,272.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.845703125,18000.0,0.0,0.0,0.3615412712097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581066250801086,0.658113420009613,-6.807873432990164e-06,0.0,0.0003669184225145,0.0,0.0,50.96562576293945,0.0,0.0,0.0,0.42869433760643,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479039430618,-2421.582763671875,304.1559143066406,0.7246571779251099,0.1703822016716003,0.1551062315702438,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931761264801,-4036.1630859375,304.1656188964844,0.9342797994613647,0.3672003149986267,0.2583269476890564,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487210750579834,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597730666399,-3331.15625,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143184542655945,0.7143184542655945,1.0,1.0,-1.3561325073242188,0.5671529769897461,0.7889794707298279,0.2464951276779174,0.0,0.0,0.5968718528747559,62.88249969482422,93.0,-95.9973373413086,-15091.75,286.6510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515363931655884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319060325622559,0.6319125294685364,-6.542877144966042e-06,0.0,0.0003567647654563,0.0,0.0,46.642826080322266,0.0,0.0,0.0,0.4180637001991272,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479039430618,-2421.582763671875,304.1559143066406,0.7246571779251099,0.1703822016716003,0.1551062315702438,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790931761264801,-4036.1630859375,304.1656188964844,0.9342797994613647,0.3672003149986267,0.2583269476890564,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789396286011,-6763.33544921875,304.16864013671875,0.9990000128746032,0.5487210750579834,0.4328023493289947,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597730666399,-3331.15625,303.007080078125,0.4659411013126373,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143184542655945,0.7143184542655945,1.0,1.0,-1.3561325073242188,0.5671529769897461,0.7889794707298279,0.2464951276779174,0.0,0.0,0.5968718528747559,62.88249969482422,93.0,-95.9973373413086,-15091.75,286.6510314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515363931655884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319060325622559,0.6319125294685364,-6.542877144966042e-06,0.0,0.0003567647654563,0.0,0.0,46.642826080322266,0.0,0.0,0.0,0.4180637001991272,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076924130320549,-2430.61767578125,304.1540222167969,0.7185797691345215,0.1704863160848617,0.1551672220230102,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784186601638794,-4029.4072265625,304.1640014648437,0.9226173758506776,0.3652044236660003,0.2570315897464752,293.0723571777344,297.1499938964844,293.1499938964844,0.3785769939422607,-6960.14892578125,304.14215087890625,0.9990000128746032,0.5480257272720337,0.4447597861289978,293.266845703125,297.1499938964844,293.1499938964844,0.0117001952603459,-3344.07177734375,302.9819641113281,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026752769947052,0.7142581939697266,0.7142581939697266,1.0,1.0,-1.3697634935379028,0.5732668042182922,0.7964966893196106,0.2497667819261551,0.0,0.0,0.5984185338020325,65.90660095214844,93.0,-110.71732330322266,-15172.9033203125,299.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.478515625,18000.0,0.0,0.0,0.3469630479812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294301152229309,0.6294366121292114,-6.494931312772678e-06,0.0,0.0003521233738865,0.0,0.0,46.115116119384766,0.0,0.0,0.0,0.4168274700641632,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083865836262703,-2444.20263671875,304.15203857421875,0.7115825414657593,0.1708626896142959,0.1555110365152359,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744911670685,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777624130249023,-4022.792236328125,304.16265869140625,0.9096328020095824,0.3631788194179535,0.2557364106178283,293.0902099609375,297.1499938964844,293.1499938964844,0.3941781222820282,-7198.07275390625,304.115234375,0.9990000128746032,0.5455097556114197,0.4592990577220917,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471534758806,-3358.41748046875,302.9545593261719,0.4516744911670685,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.1405334472656,1.0,0.3090075254440307,0.7139406204223633,0.7139406204223633,1.0,1.0,-1.3870267868041992,0.5809670090675354,0.806059718132019,0.2538686394691467,0.0,0.0,0.6030924320220947,69.70140838623047,111.0,-118.38645935058594,-15304.2236328125,315.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429293632507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335282325744629,0.6335347294807434,-6.498616130556911e-06,0.0,0.0003480296873021,0.0,0.0,46.55563735961914,0.0,0.0,0.0,0.4181223213672638,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.110490895807743,-2484.270751953125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472866296768,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763659060001373,-4008.3271484375,304.1607971191406,0.8835213780403137,0.3590356707572937,0.253138929605484,293.14959716796875,297.1499938964844,293.1499938964844,0.4325841069221496,-7771.048828125,304.0628967285156,0.9990000128746032,0.535050630569458,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506690487265,-3389.279296875,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133054137229919,0.7133054137229919,1.0,1.0,-1.430430889129639,0.6004136204719543,0.8300172686576843,0.2642584443092346,0.0,0.0,0.6210238337516785,79.39851379394531,114.0,-120.34230041503906,-15687.34375,359.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329009532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601437330245972,0.6601503491401672,-6.655043307546293e-06,0.0,0.0003421470173634,0.0,0.0,50.27327346801758,0.0,0.0,0.0,0.4279634058475494,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.110490895807743,-2484.270751953125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472866296768,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763659060001373,-4008.3271484375,304.1607971191406,0.8835213780403137,0.3590356707572937,0.253138929605484,293.14959716796875,297.1499938964844,293.1499938964844,0.4325841069221496,-7771.048828125,304.0628967285156,0.9990000128746032,0.535050630569458,0.4944897890090942,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506690487265,-3389.279296875,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133054137229919,0.7133054137229919,1.0,1.0,-1.430430889129639,0.6004136204719543,0.8300172686576843,0.2642584443092346,0.0,0.0,0.6210238337516785,79.39851379394531,114.0,-120.34230041503906,-15687.34375,359.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329009532928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601437330245972,0.6601503491401672,-6.655043307546293e-06,0.0,0.0003421470173634,0.0,0.0,50.27327346801758,0.0,0.0,0.0,0.4279634058475494,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134063974022865,-2537.974853515625,304.143798828125,0.6818068027496338,0.1754446029663086,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737738788127899,-3978.7685546875,304.16168212890625,0.8583674430847168,0.3548625409603119,0.2505540251731872,293.2138061523437,297.1499938964844,293.1499938964844,0.4401233196258545,-7861.76025390625,304.0824584960937,0.9820509552955629,0.521957516670227,0.4977685511112213,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153149425983,-3409.41357421875,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.7126702666282654,0.7126702666282654,1.0,1.0,-1.4384000301361084,0.603750467300415,0.8346495032310486,0.2664229571819305,0.0,0.0,0.6428853869438171,90.2364501953125,117.0,-37.60566329956055,-15897.6435546875,389.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.94921875,18000.0,0.0,0.0,0.3347978591918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057503461837769,0.7057573199272156,-6.999626748438459e-06,0.0,0.0003397772670723,0.0,0.0,57.54793930053711,0.0,0.0,0.0,0.4456570446491241,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134063974022865,-2537.974853515625,304.143798828125,0.6818068027496338,0.1754446029663086,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737738788127899,-3978.7685546875,304.16168212890625,0.8583674430847168,0.3548625409603119,0.2505540251731872,293.2138061523437,297.1499938964844,293.1499938964844,0.4401233196258545,-7861.76025390625,304.0824584960937,0.9820509552955629,0.521957516670227,0.4977685511112213,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153149425983,-3409.41357421875,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.7126702666282654,0.7126702666282654,1.0,1.0,-1.4384000301361084,0.603750467300415,0.8346495032310486,0.2664229571819305,0.0,0.0,0.6428853869438171,90.2364501953125,117.0,-37.60566329956055,-15897.6435546875,389.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.94921875,18000.0,0.0,0.0,0.3347978591918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057503461837769,0.7057573199272156,-6.999626748438459e-06,0.0,0.0003397772670723,0.0,0.0,57.54793930053711,0.0,0.0,0.0,0.4456570446491241,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142158359289169,-2551.890869140625,304.14459228515625,0.6696112155914307,0.1758858263492584,0.1612941920757293,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694201469421386,-3927.4970703125,304.1649780273437,0.8393656611442566,0.3505385518074035,0.2478547245264053,293.2373046875,297.1499938964844,293.1499938964844,0.4329998195171356,-7747.97705078125,304.1159973144531,0.95924311876297,0.5155202746391296,0.4907777905464172,293.287109375,297.1499938964844,293.1499938964844,0.011886378750205,-3407.279296875,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116950154304504,0.7116950154304504,1.0,1.0,-1.4302526712417605,0.5998342037200928,0.8304184675216675,0.2641360163688659,0.0,0.0,0.6536328792572021,99.5899429321289,105.0,14.475286483764648,-15836.119140625,408.4355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347114622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351002097129822,0.7351074814796448,-7.289666427823249e-06,0.0,0.0003396895772311,0.0,0.0,63.00309371948242,0.0,0.0,0.0,0.4578979015350342,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142158359289169,-2551.890869140625,304.14459228515625,0.6696112155914307,0.1758858263492584,0.1612941920757293,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694201469421386,-3927.4970703125,304.1649780273437,0.8393656611442566,0.3505385518074035,0.2478547245264053,293.2373046875,297.1499938964844,293.1499938964844,0.4329998195171356,-7747.97705078125,304.1159973144531,0.95924311876297,0.5155202746391296,0.4907777905464172,293.287109375,297.1499938964844,293.1499938964844,0.011886378750205,-3407.279296875,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116950154304504,0.7116950154304504,1.0,1.0,-1.4302526712417605,0.5998342037200928,0.8304184675216675,0.2641360163688659,0.0,0.0,0.6536328792572021,99.5899429321289,105.0,14.475286483764648,-15836.119140625,408.4355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347114622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351002097129822,0.7351074814796448,-7.289666427823249e-06,0.0,0.0003396895772311,0.0,0.0,63.00309371948242,0.0,0.0,0.0,0.4578979015350342,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028312802314,-2547.43603515625,304.1467590332031,0.6659616827964783,0.1755757480859756,0.1612204909324646,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649981379508972,-3875.64013671875,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941171169281,293.2447509765625,297.1499938964844,293.1499938964844,0.429240733385086,-7685.947265625,304.13336181640625,0.9513294100761414,0.5117823481559753,0.4869178831577301,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746004834771,-3390.773681640625,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107197046279907,0.7107197046279907,1.0,1.0,-1.422696232795715,0.5961533784866333,0.8265427947044373,0.2621009349822998,0.0,0.0,0.663105845451355,102.10115051269533,93.0,24.934690475463867,-15737.3505859375,410.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.43359375,18000.0,0.0,0.0,0.3359301090240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758175253868103,0.7581827640533447,-7.510780505981529e-06,0.0,0.0003409263736102,0.0,0.0,67.44943237304688,0.0,0.0,0.0,0.4675594568252563,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028312802314,-2547.43603515625,304.1467590332031,0.6659616827964783,0.1755757480859756,0.1612204909324646,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649981379508972,-3875.64013671875,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941171169281,293.2447509765625,297.1499938964844,293.1499938964844,0.429240733385086,-7685.947265625,304.13336181640625,0.9513294100761414,0.5117823481559753,0.4869178831577301,293.2929382324219,297.1499938964844,293.1499938964844,0.0117746004834771,-3390.773681640625,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107197046279907,0.7107197046279907,1.0,1.0,-1.422696232795715,0.5961533784866333,0.8265427947044373,0.2621009349822998,0.0,0.0,0.663105845451355,102.10115051269533,93.0,24.934690475463867,-15737.3505859375,410.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.43359375,18000.0,0.0,0.0,0.3359301090240478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758175253868103,0.7581827640533447,-7.510780505981529e-06,0.0,0.0003409263736102,0.0,0.0,67.44943237304688,0.0,0.0,0.0,0.4675594568252563,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136706098914146,-2541.146240234375,304.14794921875,0.6663634777069092,0.1751540303230285,0.1609179824590683,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627313435077667,-3849.063720703125,304.1683349609375,0.8315639495849609,0.3440002501010895,0.2433638423681259,293.2460021972656,297.1499938964844,293.1499938964844,0.4276577234268188,-7660.572265625,304.1392517089844,0.951519250869751,0.5103340148925781,0.4854270219802856,293.2951965332031,297.1499938964844,293.1499938964844,0.0116942087188363,-3377.849609375,302.67071533203125,0.4096545875072479,0.050000000745058,0.2413566410541534,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444691896438598,0.7102320790290833,0.7102320790290833,1.0,1.0,-1.4185341596603394,0.5941401124000549,0.8243941068649292,0.2609923779964447,0.0,0.0,0.6669121980667114,101.396728515625,93.0,24.88032531738281,-15682.7138671875,406.7608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.138671875,18000.0,0.0,0.0,0.336866021156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676314115524292,0.7676389813423157,-7.604435268149245e-06,0.0,0.0003418761771172,0.0,0.0,69.34469604492188,0.0,0.0,0.0,0.4715566337108612,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131844073534011,-2532.088134765625,304.1492004394531,0.6677650809288025,0.1746330559253692,0.160431906580925,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604527473449707,-3822.344970703125,304.16912841796875,0.8322540521621704,0.3418434560298919,0.241814523935318,293.2464294433594,297.1499938964844,293.1499938964844,0.4261645674705505,-7637.099609375,304.1438903808594,0.9536938071250916,0.5090371966362,0.4840790033340454,293.297119140625,297.1499938964844,293.1499938964844,0.0116028422489762,-3362.7744140625,302.6413269042969,0.4110580384731293,0.050000000745058,0.2410626411437988,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0888366699219,1.0,0.3422742187976837,0.7099595665931702,0.7099595665931702,1.0,1.0,-1.4140454530715942,0.5920315384864807,0.8220139741897583,0.2598570585250854,0.0,0.0,0.6702495217323303,99.75123596191406,81.0,24.77459716796875,-15627.845703125,400.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.177734375,18000.0,0.0,0.0,0.3379402756690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760404944419861,0.7760481834411621,-7.688245204917621e-06,0.0,0.0003429664066061,0.0,0.0,71.05984497070312,0.0,0.0,0.0,0.4751196503639221,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270639657974,-2510.645263671875,304.1513977050781,0.673517644405365,0.1735617667436599,0.1592750996351242,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043003082275,-3767.732666015625,304.1705017089844,0.8371043801307678,0.3375594019889831,0.2386760115623474,293.24578857421875,297.1499938964844,293.1499938964844,0.4231800138950348,-7591.38037109375,304.1508483886719,0.9626774787902832,0.506720244884491,0.4816164970397949,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945500925183,-3327.055908203125,302.58416748046875,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094144821166992,0.7094144821166992,1.0,1.0,-1.4044972658157349,0.587566614151001,0.8169306516647339,0.2574600279331207,0.0,0.0,0.6749041676521301,94.31600952148438,69.0,26.68436622619629,-15518.0107421875,382.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402993679046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890478372573853,0.7890556454658508,-7.82346887717722e-06,0.0,0.0003453606041148,0.0,0.0,73.80158996582031,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270639657974,-2510.645263671875,304.1513977050781,0.673517644405365,0.1735617667436599,0.1592750996351242,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043003082275,-3767.732666015625,304.1705017089844,0.8371043801307678,0.3375594019889831,0.2386760115623474,293.24578857421875,297.1499938964844,293.1499938964844,0.4231800138950348,-7591.38037109375,304.1508483886719,0.9626774787902832,0.506720244884491,0.4816164970397949,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945500925183,-3327.055908203125,302.58416748046875,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094144821166992,0.7094144821166992,1.0,1.0,-1.4044972658157349,0.587566614151001,0.8169306516647339,0.2574600279331207,0.0,0.0,0.6749041676521301,94.31600952148438,69.0,26.68436622619629,-15518.0107421875,382.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402993679046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890478372573853,0.7890556454658508,-7.82346887717722e-06,0.0,0.0003453606041148,0.0,0.0,73.80158996582031,0.0,0.0,0.0,0.4806650876998901,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127459883689,-2488.19287109375,304.1529235839844,0.683061420917511,0.1725636571645736,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510678172111511,-3711.918701171875,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005741119384,293.2441101074219,297.1499938964844,293.1499938964844,0.4201289713382721,-7545.796875,304.1556091308594,0.9760870933532716,0.5046305656433105,0.479323536157608,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650852486491,-3286.182861328125,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088693976402283,0.7088693976402283,1.0,1.0,-1.3945298194885254,0.5829164385795593,0.8116134405136108,0.2549705505371094,0.0,0.0,0.6765933036804199,86.88838195800781,57.0,29.171401977539062,-15407.6083984375,360.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959162592887878,0.795924186706543,-7.90375725046033e-06,0.0,0.000347728782799,0.0,0.0,75.33802032470703,0.0,0.0,0.0,0.4836537837982178,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127459883689,-2488.19287109375,304.1529235839844,0.683061420917511,0.1725636571645736,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510678172111511,-3711.918701171875,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005741119384,293.2441101074219,297.1499938964844,293.1499938964844,0.4201289713382721,-7545.796875,304.1556091308594,0.9760870933532716,0.5046305656433105,0.479323536157608,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650852486491,-3286.182861328125,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088693976402283,0.7088693976402283,1.0,1.0,-1.3945298194885254,0.5829164385795593,0.8116134405136108,0.2549705505371094,0.0,0.0,0.6765933036804199,86.88838195800781,57.0,29.171401977539062,-15407.6083984375,360.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426328301429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959162592887878,0.795924186706543,-7.90375725046033e-06,0.0,0.000347728782799,0.0,0.0,75.33802032470703,0.0,0.0,0.0,0.4836537837982178,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114143729209,-2465.9892578125,304.1539306640625,0.6963954567909241,0.171653538942337,0.1569322645664215,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462918013334274,-3655.460205078125,304.1723327636719,0.8593382835388184,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170402586460113,-7500.3974609375,304.1588439941406,0.9920489192008972,0.502690315246582,0.4771352708339691,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260762110352,-3242.335693359375,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.7083707451820374,0.7083707451820374,1.0,1.0,-1.3843586444854736,0.5781898498535156,0.806168794631958,0.2524534165859222,0.0,0.0,0.6752268075942993,78.21088409423828,45.0,30.68946647644043,-15296.1416015625,334.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446269333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961205244064331,0.7961284518241882,-7.921084943518508e-06,0.0,0.0003497525467537,0.0,0.0,75.49180603027344,0.0,0.0,0.0,0.4838333129882812,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114143729209,-2465.9892578125,304.1539306640625,0.6963954567909241,0.171653538942337,0.1569322645664215,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462918013334274,-3655.460205078125,304.1723327636719,0.8593382835388184,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170402586460113,-7500.3974609375,304.1588439941406,0.9920489192008972,0.502690315246582,0.4771352708339691,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260762110352,-3242.335693359375,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.7083707451820374,0.7083707451820374,1.0,1.0,-1.3843586444854736,0.5781898498535156,0.806168794631958,0.2524534165859222,0.0,0.0,0.6752268075942993,78.21088409423828,45.0,30.68946647644043,-15296.1416015625,334.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446269333362579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961205244064331,0.7961284518241882,-7.921084943518508e-06,0.0,0.0003497525467537,0.0,0.0,75.49180603027344,0.0,0.0,0.0,0.4838333129882812,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149164915084,-2441.8720703125,304.1548156738281,0.7106119990348816,0.1705026179552078,0.1557715088129043,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.241376131772995,-3596.974365234375,304.173095703125,0.8741168975830078,0.324849009513855,0.2291354835033416,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470641613006,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978518888354,-3198.601806640625,302.4226379394531,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078721523284912,0.7078721523284912,1.0,1.0,-1.3588446378707886,0.5665273070335388,0.792317271232605,0.2464300245046615,0.0,0.0,0.6696057319641113,69.90972137451172,33.0,54.307613372802734,-15081.7060546875,304.0209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459392488002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176177024841,0.7890254855155945,-7.871240086387843e-06,0.0,0.0003510843671392,0.0,0.0,74.1390609741211,0.0,0.0,0.0,0.4808964431285858,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149164915084,-2441.8720703125,304.1548156738281,0.7106119990348816,0.1705026179552078,0.1557715088129043,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.241376131772995,-3596.974365234375,304.173095703125,0.8741168975830078,0.324849009513855,0.2291354835033416,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470641613006,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021591186523438,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978518888354,-3198.601806640625,302.4226379394531,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078721523284912,0.7078721523284912,1.0,1.0,-1.3588446378707886,0.5665273070335388,0.792317271232605,0.2464300245046615,0.0,0.0,0.6696057319641113,69.90972137451172,33.0,54.307613372802734,-15081.7060546875,304.0209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.3459392488002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890176177024841,0.7890254855155945,-7.871240086387843e-06,0.0,0.0003510843671392,0.0,0.0,74.1390609741211,0.0,0.0,0.0,0.4808964431285858,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070257127285003,-2417.6298828125,304.1562805175781,0.7165114283561707,0.1690618842840194,0.1546760648488998,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205811023712,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384687215089798,-3561.8603515625,304.1741943359375,0.8816184997558594,0.322735458612442,0.2275695651769638,293.2152099609375,297.1499938964844,293.1499938964844,0.3849979341030121,-7020.18017578125,304.2071838378906,0.9990000128746032,0.5045566558837891,0.4473603069782257,293.3045654296875,297.1499938964844,293.1499938964844,0.010576169937849,-3172.728759765625,302.4015808105469,0.4579205811023712,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668151855469,294.46063232421875,291.22564697265625,1.0,0.2976025342941284,0.7076228260993958,0.7076228260993958,1.0,1.0,-1.337134838104248,0.5567066073417664,0.7804282903671265,0.2412657439708709,0.0,0.0,0.6612840890884399,66.02693939208984,33.0,83.32025909423828,-14895.396484375,285.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.626953125,18000.0,0.0,0.0,0.3460349440574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780299186706543,0.7780377268791199,-7.792832548147999e-06,0.0,0.0003511814575176,0.0,0.0,72.06698608398438,0.0,0.0,0.0,0.476336807012558,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.105212390422821,-2383.650634765625,304.158447265625,0.7220308184623718,0.1670221388339996,0.152971938252449,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457738399505,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355013340711593,-3525.936279296875,304.1751708984375,0.8901947736740112,0.32060706615448,0.2259887605905532,293.18963623046875,297.1499938964844,293.1499938964844,0.3679946959018707,-6765.62890625,304.2276611328125,0.9990000128746032,0.5087460279464722,0.4318540692329407,293.3038635253906,297.1499938964844,293.1499938964844,0.0104550849646329,-3146.42822265625,302.38262939453125,0.4664457738399505,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902788519859314,0.7074731588363647,0.7074731588363647,1.0,1.0,-1.3135889768600464,0.5461057424545288,0.7674832344055176,0.2357374876737594,0.0,0.0,0.6497429609298706,62.01800155639648,36.0,98.6533660888672,-14667.0302734375,267.2502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.5703125,18000.0,0.0,0.0,0.3455862700939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588805556297302,0.7588882446289062,-7.646440280950628e-06,0.0,0.0003507261280901,0.0,0.0,68.47486114501953,0.0,0.0,0.0,0.4685786962509155,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261303305625,-2311.0908203125,304.1620178222656,0.7274981141090393,0.1628507375717163,0.1489668488502502,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301249355077743,-3461.096923828125,304.1756896972656,0.9015479683876038,0.3162851333618164,0.2228582352399826,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701839059591,-3106.780517578125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071738243103027,0.7071738243103027,1.0,1.0,-1.2780061960220337,0.5301349759101868,0.7478712201118469,0.2273881882429123,0.0,0.0,0.6221291422843933,56.65911865234375,39.0,75.13583374023438,-14228.34765625,241.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.2890625,18000.0,0.0,0.0,0.3428201675415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043821811676025,0.7043893933296204,-7.204639587143902e-06,0.0,0.0003479188890196,0.0,0.0,58.695987701416016,0.0,0.0,0.0,0.4468390643596649,4.0,0.0,1.0
