time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261303305625,-2311.0908203125,304.1620178222656,0.7274981141090393,0.1628507375717163,0.1489668488502502,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301249355077743,-3461.096923828125,304.1756896972656,0.9015479683876038,0.3162851333618164,0.2228582352399826,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701839059591,-3106.780517578125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071738243103027,0.7071738243103027,1.0,1.0,-1.2780061960220337,0.5301349759101868,0.7478712201118469,0.2273881882429123,0.0,0.0,0.6221291422843933,56.65911865234375,39.0,75.13583374023438,-14228.34765625,241.66831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.2890625,18000.0,0.0,0.0,0.3428201675415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043821811676025,0.7043893933296204,-7.204639587143902e-06,0.0,0.0003479188890196,0.0,0.0,58.695987701416016,0.0,0.0,0.0,0.4468390643596649,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.098969392478466,-2267.524169921875,304.1618347167969,0.7313987016677856,0.1606523245573043,0.1463034749031067,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225756362080574,-3408.990478515625,304.17437744140625,0.9083420634269714,0.3119136691093445,0.2197359800338745,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.09814453125,304.23687744140625,0.9990000128746032,0.5304016470909119,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506868377327,-3083.970458984375,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068744897842407,0.7068744897842407,1.0,1.0,-1.253089189529419,0.5189346671104431,0.7341545224189758,0.2216744720935821,0.0,0.0,0.5960320830345154,53.21697998046875,42.0,24.741024017333984,-13854.884765625,225.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.900390625,18000.0,0.0,0.0,0.3376674354076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474383473396301,0.6474450826644897,-6.734164344379678e-06,0.0,0.000342689541867,0.0,0.0,49.37928771972656,0.0,0.0,0.0,0.4245405495166778,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.098969392478466,-2267.524169921875,304.1618347167969,0.7313987016677856,0.1606523245573043,0.1463034749031067,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225756362080574,-3408.990478515625,304.17437744140625,0.9083420634269714,0.3119136691093445,0.2197359800338745,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.09814453125,304.23687744140625,0.9990000128746032,0.5304016470909119,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506868377327,-3083.970458984375,302.3042297363281,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068744897842407,0.7068744897842407,1.0,1.0,-1.253089189529419,0.5189346671104431,0.7341545224189758,0.2216744720935821,0.0,0.0,0.5960320830345154,53.21697998046875,42.0,24.741024017333984,-13854.884765625,225.13185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.900390625,18000.0,0.0,0.0,0.3376674354076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474383473396301,0.6474450826644897,-6.734164344379678e-06,0.0,0.000342689541867,0.0,0.0,49.37928771972656,0.0,0.0,0.0,0.4245405495166778,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504578471183,-2256.745849609375,304.1589050292969,0.7353047132492065,0.1599456220865249,0.1454333066940307,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220362722873687,-3364.969482421875,304.1724548339844,0.9113478660583496,0.3075068891048431,0.21662138402462,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.8076171875,304.2239990234375,0.9990000128746032,0.5391052961349487,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723262876272,-3071.9619140625,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068181037902832,0.7068181037902832,1.0,1.0,-1.2368680238723757,0.5116510987281799,0.7252169847488403,0.2181363850831985,0.0,0.0,0.5744665861129761,51.08247375488281,45.0,-17.735328674316406,-13572.7373046875,214.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305908441543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993403196334839,0.5993466973304749,-6.34712932878756e-06,0.0,0.0003355076769366,0.0,0.0,42.302616119384766,0.0,0.0,0.0,0.4061468243598938,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504578471183,-2256.745849609375,304.1589050292969,0.7353047132492065,0.1599456220865249,0.1454333066940307,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220362722873687,-3364.969482421875,304.1724548339844,0.9113478660583496,0.3075068891048431,0.21662138402462,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.8076171875,304.2239990234375,0.9990000128746032,0.5391052961349487,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723262876272,-3071.9619140625,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068181037902832,0.7068181037902832,1.0,1.0,-1.2368680238723757,0.5116510987281799,0.7252169847488403,0.2181363850831985,0.0,0.0,0.5744665861129761,51.08247375488281,45.0,-17.735328674316406,-13572.7373046875,214.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.716796875,18000.0,0.0,0.0,0.3305908441543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993403196334839,0.5993466973304749,-6.34712932878756e-06,0.0,0.0003355076769366,0.0,0.0,42.302616119384766,0.0,0.0,0.0,0.4061468243598938,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098133310675621,-2253.558349609375,304.15631103515625,0.7371355295181274,0.1593799889087677,0.144881322979927,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186344861984253,-3324.771240234375,304.170654296875,0.9104564785957336,0.303065538406372,0.2135108560323715,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464027523994446,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165139883756,-3065.828369140625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067617774009705,0.7067617774009705,1.0,1.0,-1.2267500162124634,0.5070816278457642,0.7196683883666992,0.2160254716873169,0.0,0.0,0.5585052371025085,50.005889892578125,48.0,-41.14713287353516,-13378.4873046875,209.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659230232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670755386353,0.5637731552124023,-6.068779384804657e-06,0.0,0.0003270589513704,0.0,0.0,37.521968841552734,0.0,0.0,0.0,0.392814427614212,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098133310675621,-2253.558349609375,304.15631103515625,0.7371355295181274,0.1593799889087677,0.144881322979927,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186344861984253,-3324.771240234375,304.170654296875,0.9104564785957336,0.303065538406372,0.2135108560323715,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464027523994446,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165139883756,-3065.828369140625,302.2138977050781,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067617774009705,0.7067617774009705,1.0,1.0,-1.2267500162124634,0.5070816278457642,0.7196683883666992,0.2160254716873169,0.0,0.0,0.5585052371025085,50.005889892578125,48.0,-41.14713287353516,-13378.4873046875,209.14959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222659230232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637670755386353,0.5637731552124023,-6.068779384804657e-06,0.0,0.0003270589513704,0.0,0.0,37.521968841552734,0.0,0.0,0.0,0.392814427614212,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.098056323826313,-2252.538330078125,304.1553039550781,0.7372167110443115,0.1590896546840667,0.1446187049150467,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169743627309799,-3305.096435546875,304.169921875,0.9087315797805786,0.3008309006690979,0.2119546234607696,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.86474609375,304.1982421875,0.9990000128746032,0.549551248550415,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099926870316267,-3063.783447265625,302.18975830078125,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993530273437,294.4956359863281,291.2633056640625,1.0,0.2660716474056244,0.7067335844039917,0.7067335844039917,1.0,1.0,-1.2235246896743774,0.5056156516075134,0.7179090976715088,0.2153767496347427,0.0,0.0,0.55254727602005,49.79270935058594,48.0,-46.95016098022461,-13309.349609375,207.60723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178657591342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504425168037415,0.550448477268219,-5.966399385215482e-06,0.0,0.0003225933178327,0.0,0.0,35.827449798583984,0.0,0.0,0.0,0.3878836631774902,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979808345437049,-2251.525390625,304.15447998046875,0.7367958426475525,0.1587857753038406,0.1443524658679962,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153192162513733,-3285.422607421875,304.1693115234375,0.9063066244125366,0.2985870540142059,0.2103966772556305,293.0099182128906,297.1499938964844,293.1499938964844,0.3127900958061218,-5969.43359375,304.1893920898437,0.9990000128746032,0.5523707866668701,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702132865786,-3062.060791015625,302.1650390625,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316791057586,0.7066048979759216,0.7066048979759216,1.0,1.0,-1.2213338613510132,0.5045912265777588,0.7167426347732544,0.2149265706539154,0.0,0.0,0.547870397567749,49.76319122314453,51.0,-49.94736099243164,-13255.775390625,206.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134300112724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539817750453949,0.5398236513137817,-5.884962774871383e-06,0.0,0.0003180916246492,0.0,0.0,34.510257720947266,0.0,0.0,0.0,0.3839710056781769,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040024638176,-2248.9423828125,304.1532897949219,0.7346325516700745,0.158125102519989,0.1437928527593612,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119864374399185,-3245.607177734375,304.1684265136719,0.899848997592926,0.2940732836723327,0.2072747945785522,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570278763771057,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268034100532,-3058.917236328125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063475251197815,0.7063475251197815,1.0,1.0,-1.2196145057678225,0.503737211227417,0.7158772945404053,0.2145735323429107,0.0,0.0,0.5421000719070435,50.18080520629883,54.0,-50.68969345092773,-13188.4296875,207.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047893941402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525839626789093,0.5258453488349915,-5.775542376795784e-06,0.0,0.0003093224950134,0.0,0.0,32.810546875,0.0,0.0,0.0,0.3788166642189026,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040024638176,-2248.9423828125,304.1532897949219,0.7346325516700745,0.158125102519989,0.1437928527593612,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119864374399185,-3245.607177734375,304.1684265136719,0.899848997592926,0.2940732836723327,0.2072747945785522,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570278763771057,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099268034100532,-3058.917236328125,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063475251197815,0.7063475251197815,1.0,1.0,-1.2196145057678225,0.503737211227417,0.7158772945404053,0.2145735323429107,0.0,0.0,0.5421000719070435,50.18080520629883,54.0,-50.68969345092773,-13188.4296875,207.08819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047893941402435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.525839626789093,0.5258453488349915,-5.775542376795784e-06,0.0,0.0003093224950134,0.0,0.0,32.810546875,0.0,0.0,0.0,0.3788166642189026,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697636604309,-2245.19580078125,304.152587890625,0.731023907661438,0.1573842912912368,0.1431819051504135,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.208603024482727,-3204.921875,304.1679382324219,0.8915647268295288,0.2895287871360779,0.204144611954689,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604013800621033,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832882940769,-3055.65625,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060900926589966,0.7060900926589966,1.0,1.0,-1.2208023071289062,0.504196047782898,0.7166062593460083,0.2148032188415527,0.0,0.0,0.5407720804214478,51.13066101074219,57.0,-48.01569366455078,-13164.396484375,209.4640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.296953946352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204280018806458,0.5204337239265442,-5.725177743443055e-06,0.0,0.0003013705136254,0.0,0.0,32.12825012207031,0.0,0.0,0.0,0.3767274022102356,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697636604309,-2245.19580078125,304.152587890625,0.731023907661438,0.1573842912912368,0.1431819051504135,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.208603024482727,-3204.921875,304.1679382324219,0.8915647268295288,0.2895287871360779,0.204144611954689,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604013800621033,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832882940769,-3055.65625,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060900926589966,0.7060900926589966,1.0,1.0,-1.2208023071289062,0.504196047782898,0.7166062593460083,0.2148032188415527,0.0,0.0,0.5407720804214478,51.13066101074219,57.0,-48.01569366455078,-13164.396484375,209.4640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.296953946352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204280018806458,0.5204337239265442,-5.725177743443055e-06,0.0,0.0003013705136254,0.0,0.0,32.12825012207031,0.0,0.0,0.0,0.3767274022102356,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608625888824,-2239.966796875,304.1522521972656,0.7263096570968628,0.156560942530632,0.1425119191408157,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504105329513,-3163.138671875,304.167724609375,0.88192218542099,0.2849588990211487,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625365376472473,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377279937267,-3051.776123046875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057185173034668,0.7057185173034668,1.0,1.0,-1.2242506742477417,0.5056577920913696,0.7185928821563721,0.2154339253902435,0.0,0.0,0.5433788299560547,52.51264572143555,60.0,-43.53802490234375,-13173.97265625,213.5206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.290410429239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522471010684967,0.5224767327308655,-5.724088623537682e-06,0.0,0.0002947296597994,0.0,0.0,32.28965759277344,0.0,0.0,0.0,0.3772632181644439,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608625888824,-2239.966796875,304.1522521972656,0.7263096570968628,0.156560942530632,0.1425119191408157,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504105329513,-3163.138671875,304.167724609375,0.88192218542099,0.2849588990211487,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625365376472473,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377279937267,-3051.776123046875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057185173034668,0.7057185173034668,1.0,1.0,-1.2242506742477417,0.5056577920913696,0.7185928821563721,0.2154339253902435,0.0,0.0,0.5433788299560547,52.51264572143555,60.0,-43.53802490234375,-13173.97265625,213.5206756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.290410429239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522471010684967,0.5224767327308655,-5.724088623537682e-06,0.0,0.0002947296597994,0.0,0.0,32.28965759277344,0.0,0.0,0.0,0.3772632181644439,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.096871331334114,-2233.151123046875,304.15216064453125,0.7207319736480713,0.1556577384471893,0.1417817920446396,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.201622650027275,-3120.184814453125,304.1676940917969,0.87140953540802,0.2803668975830078,0.197863295674324,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56591796875,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890710458159,-3047.00146484375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.705346941947937,0.705346941947937,1.0,1.0,-1.229443907737732,0.5079178810119629,0.721526026725769,0.216379776597023,0.0,0.0,0.5494029521942139,54.24980545043945,63.0,-38.48687362670898,-13209.708984375,218.949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066955089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310282707214355,0.5310340523719788,-5.766227332060225e-06,0.0,0.0002897530212067,0.0,0.0,33.19525146484375,0.0,0.0,0.0,0.3801086843013763,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.096871331334114,-2233.151123046875,304.15216064453125,0.7207319736480713,0.1556577384471893,0.1417817920446396,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.201622650027275,-3120.184814453125,304.1676940917969,0.87140953540802,0.2803668975830078,0.197863295674324,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56591796875,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890710458159,-3047.00146484375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.705346941947937,0.705346941947937,1.0,1.0,-1.229443907737732,0.5079178810119629,0.721526026725769,0.216379776597023,0.0,0.0,0.5494029521942139,54.24980545043945,63.0,-38.48687362670898,-13209.708984375,218.949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066955089569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310282707214355,0.5310340523719788,-5.766227332060225e-06,0.0,0.0002897530212067,0.0,0.0,33.19525146484375,0.0,0.0,0.0,0.3801086843013763,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966463461518287,-2229.151123046875,304.15216064453125,0.7176623344421387,0.1551777273416519,0.1413947492837906,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998307257890701,-3098.270751953125,304.167724609375,0.8659636974334717,0.2780629396438598,0.1962887793779373,293.0338134765625,297.1499938964844,293.1499938964844,0.339908629655838,-6402.34716796875,304.1264038085937,0.9990000128746032,0.5635221004486084,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097633944824337,-3044.23046875,301.9156494140625,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895483970642,0.7051611542701721,0.7051611542701721,1.0,1.0,-1.2325562238693235,0.5092833638191223,0.7232728600502014,0.2169496864080429,0.0,0.0,0.5535413026809692,55.231143951416016,63.0,-35.8503303527832,-13235.7412109375,222.09849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837368547916412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375155210494995,0.5375213623046875,-5.80241066927556e-06,0.0,0.0002879568201024,0.0,0.0,33.91242980957031,0.0,0.0,0.0,0.3823297619819641,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964009687304496,-2224.751953125,304.1522216796875,0.7144098877906799,0.1546798795461654,0.1409935802221298,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980189532041549,-3076.049072265625,304.1678161621094,0.8604542016983032,0.275753766298294,0.194712221622467,293.0425109863281,297.1499938964844,293.1499938964844,0.3448490500450134,-6477.6279296875,304.1217346191406,0.9990000128746032,0.5632893443107605,0.4114861488342285,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367148846387,-3041.169921875,301.8850402832031,0.4763175547122955,0.050000000745058,0.233442336320877,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857475757599,0.7049369812011719,0.7049369812011719,1.0,1.0,-1.2359477281570437,0.510766863822937,0.7251808643341064,0.2175664901733398,0.0,0.0,0.5583338141441345,56.27810287475586,66.0,-33.08382797241211,-13266.349609375,225.4988708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824386656284332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453487038612366,0.5453545451164246,-5.848289674759144e-06,0.0,0.0002866393479052,0.0,0.0,34.80146789550781,0.0,0.0,0.0,0.3850502371788025,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493873476982,-2214.76171875,304.15240478515625,0.707310676574707,0.1536338776350021,0.1401510536670684,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342834711074,-3030.65673828125,304.1679992675781,0.8493914604187012,0.2711195349693298,0.1915526688098907,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620266199111938,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800820901989,-3034.093994140625,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044885158538818,0.7044885158538818,1.0,1.0,-1.2434090375900269,0.514037549495697,0.7293714880943298,0.2189445197582245,0.0,0.0,0.5695834755897522,58.54483795166016,69.0,-27.350128173828125,-13339.439453125,232.96192932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812626957893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646508932113647,0.5646568536758423,-5.968104233033955e-06,0.0,0.0002854458871297,0.0,0.0,37.085968017578125,0.0,0.0,0.0,0.391889363527298,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493873476982,-2214.76171875,304.15240478515625,0.707310676574707,0.1536338776350021,0.1401510536670684,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342834711074,-3030.65673828125,304.1679992675781,0.8493914604187012,0.2711195349693298,0.1915526688098907,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783893585205,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620266199111938,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800820901989,-3034.093994140625,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044885158538818,0.7044885158538818,1.0,1.0,-1.2434090375900269,0.514037549495697,0.7293714880943298,0.2189445197582245,0.0,0.0,0.5695834755897522,58.54483795166016,69.0,-27.350128173828125,-13339.439453125,232.96192932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812626957893371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646508932113647,0.5646568536758423,-5.968104233033955e-06,0.0,0.0002854458871297,0.0,0.0,37.085968017578125,0.0,0.0,0.0,0.391889363527298,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220782637596,-2203.2861328125,304.15264892578125,0.6997268795967102,0.152536854147911,0.1392612159252166,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703693628311,-2984.019287109375,304.16827392578125,0.8384369611740112,0.2664642333984375,0.188383474946022,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597443580627441,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189836040139,-3025.69580078125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040401101112366,0.7040401101112366,1.0,1.0,-1.2515482902526855,0.5176080465316772,0.7339401841163635,0.2204869836568832,0.0,0.0,0.5825905203819275,61.006492614746094,72.0,-21.470335006713867,-13425.9072265625,241.1721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881462097167969,0.588152289390564,-6.1235450630192645e-06,0.0,0.0002861041284631,0.0,0.0,40.03651809692383,0.0,0.0,0.0,0.4004254639148712,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220782637596,-2203.2861328125,304.15264892578125,0.6997268795967102,0.152536854147911,0.1392612159252166,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703693628311,-2984.019287109375,304.16827392578125,0.8384369611740112,0.2664642333984375,0.188383474946022,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597443580627441,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189836040139,-3025.69580078125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040401101112366,0.7040401101112366,1.0,1.0,-1.2515482902526855,0.5176080465316772,0.7339401841163635,0.2204869836568832,0.0,0.0,0.5825905203819275,61.006492614746094,72.0,-21.470335006713867,-13425.9072265625,241.1721649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819112837314605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881462097167969,0.588152289390564,-6.1235450630192645e-06,0.0,0.0002861041284631,0.0,0.0,40.03651809692383,0.0,0.0,0.0,0.4004254639148712,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498902678489,-2194.67822265625,304.15252685546875,0.6925394535064697,0.1518499851226806,0.1386040896177292,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867282390594482,-2936.135986328125,304.1685791015625,0.8276978731155396,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496286392212,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561469793319702,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532881096005,-3015.89501953125,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346111297607,0.7035362720489502,0.7035362720489502,1.0,1.0,-1.2603676319122314,0.521462082862854,0.7389055490493774,0.2221971601247787,0.0,0.0,0.5967715978622437,63.61075210571289,75.0,-15.632028579711914,-13524.5927734375,250.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842196822166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614958643913269,0.6149649620056152,-6.311797733360436e-06,0.0,0.0002884468412958,0.0,0.0,43.6317253112793,0.0,0.0,0.0,0.4104138314723968,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498902678489,-2194.67822265625,304.15252685546875,0.6925394535064697,0.1518499851226806,0.1386040896177292,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867282390594482,-2936.135986328125,304.1685791015625,0.8276978731155396,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496286392212,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561469793319702,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532881096005,-3015.89501953125,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346111297607,0.7035362720489502,0.7035362720489502,1.0,1.0,-1.2603676319122314,0.521462082862854,0.7389055490493774,0.2221971601247787,0.0,0.0,0.5967715978622437,63.61075210571289,75.0,-15.632028579711914,-13524.5927734375,250.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842196822166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614958643913269,0.6149649620056152,-6.311797733360436e-06,0.0,0.0002884468412958,0.0,0.0,43.6317253112793,0.0,0.0,0.0,0.4104138314723968,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945895016193389,-2191.869873046875,304.1519470214844,0.6861951947212219,0.1515434384346008,0.1383585929870605,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200966119766,-2887.154296875,304.1689147949219,0.8170499205589294,0.2570926249027252,0.1820113807916641,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199664592743,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511980056762695,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833616167306,-3004.774169921875,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030324935913086,0.7030324935913086,1.0,1.0,-1.2698630094528198,0.5256085991859436,0.7442544102668762,0.2240956127643585,0.0,0.0,0.6116507053375244,66.32125091552734,78.0,-10.189669609069824,-13635.6416015625,259.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442292928695679,0.6442357897758484,-6.529382062581135e-06,0.0,0.0002922400890383,0.0,0.0,47.84168243408203,0.0,0.0,0.0,0.4215926229953766,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945895016193389,-2191.869873046875,304.1519470214844,0.6861951947212219,0.1515434384346008,0.1383585929870605,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200966119766,-2887.154296875,304.1689147949219,0.8170499205589294,0.2570926249027252,0.1820113807916641,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199664592743,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511980056762695,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833616167306,-3004.774169921875,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030324935913086,0.7030324935913086,1.0,1.0,-1.2698630094528198,0.5256085991859436,0.7442544102668762,0.2240956127643585,0.0,0.0,0.6116507053375244,66.32125091552734,78.0,-10.189669609069824,-13635.6416015625,259.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442292928695679,0.6442357897758484,-6.529382062581135e-06,0.0,0.0002922400890383,0.0,0.0,47.84168243408203,0.0,0.0,0.0,0.4215926229953766,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945743471384048,-2191.65771484375,304.151611328125,0.6832379698753357,0.1514873802661895,0.138327956199646,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.18084117770195,-2862.243408203125,304.1690673828125,0.8116373419761658,0.2547385096549988,0.1804117709398269,293.1553649902344,297.1499938964844,293.1499938964844,0.3958530128002167,-7231.6015625,304.0971069335937,0.9990000128746032,0.5482689142227173,0.458333283662796,293.31201171875,297.1499938964844,293.1499938964844,0.009446645155549,-2998.663818359375,301.5892333984375,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293550491333,0.7027806043624878,0.7027806043624878,1.0,1.0,-1.2747761011123655,0.5277536511421204,0.7470224499702454,0.2250926941633224,0.0,0.0,0.6191773414611816,67.71307373046875,78.0,-7.326786041259766,-13695.330078125,264.4430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902820110321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594974398612976,0.6595041155815125,-6.647853751928778e-06,0.0,0.0002945993328467,0.0,0.0,50.16064453125,0.0,0.0,0.0,0.4275306761264801,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946020856499672,-2192.23095703125,304.1512756347656,0.6804317831993103,0.1515031307935714,0.1383583843708038,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410455226898,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788461357355117,-2837.0546875,304.1692199707031,0.8060713410377502,0.2523805201053619,0.1788097321987152,293.17138671875,297.1499938964844,293.1499938964844,0.4017966091632843,-7317.22119140625,304.0959167480469,0.9990000128746032,0.545054018497467,0.4637699127197265,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086965546011,-2992.165771484375,301.5544128417969,0.4494410455226898,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609619140625,294.56939697265625,291.03924560546875,1.0,0.2962049841880798,0.70250403881073,0.70250403881073,1.0,1.0,-1.2797799110412598,0.5299329161643982,0.7498469352722168,0.2261088788509369,0.0,0.0,0.6266589164733887,69.12545776367188,81.0,-4.4162774085998535,-13757.314453125,269.4856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928580641746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749770045280457,0.67498379945755,-6.771497737645404e-06,0.0,0.0002972137299366,0.0,0.0,52.60101318359375,0.0,0.0,0.0,0.4336227178573608,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827117681503,-2197.55224609375,304.150390625,0.6754993200302124,0.1519410759210586,0.1387175321578979,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128980398178,-2785.904541015625,304.1695251464844,0.7947624325752258,0.2476535886526107,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376767516136169,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289753422141,-2977.9765625,301.483642578125,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991876125335,0.7019509673118591,0.7019509673118591,1.0,1.0,-1.29011332988739,0.53443443775177,0.7556789517402649,0.2282289564609527,0.0,0.0,0.6412267088890076,71.99642944335938,69.0,1.1592049598693848,-13888.3173828125,279.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986255288124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059651017189026,0.7059721350669861,-7.029754669929389e-06,0.0,0.0003030669467989,0.0,0.0,57.76602554321289,0.0,0.0,0.0,0.4460259974002838,4.0,0.0,1.0
