time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948827117681503,-2197.55224609375,304.150390625,0.6754993200302124,0.1519410759210586,0.1387175321578979,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128980398178,-2785.904541015625,304.1695251464844,0.7947624325752258,0.2476535886526107,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408269405365,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376767516136169,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289753422141,-2977.9765625,301.483642578125,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991876125335,0.7019509673118591,0.7019509673118591,1.0,1.0,-1.29011332988739,0.53443443775177,0.7556789517402649,0.2282289564609527,0.0,0.0,0.6412267088890076,71.99642944335938,69.0,1.1592049598693848,-13888.3173828125,279.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986255288124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059651017189026,0.7059721350669861,-7.029754669929389e-06,0.0,0.0003030669467989,0.0,0.0,57.76602554321289,0.0,0.0,0.0,0.4460259974002838,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.095194287598133,-2203.114013671875,304.1497802734375,0.677078127861023,0.1525115370750427,0.1392934918403625,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.63916015625,304.1703796386719,0.7902897000312805,0.2429613471031189,0.172311931848526,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24609375,304.11431884765625,0.9990000128746032,0.5307573676109314,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076268047094,-2952.237060546875,301.4152526855469,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013978362083435,0.7013978362083435,1.0,1.0,-1.2853937149047852,0.5322084426879883,0.7531852722167969,0.2269358336925506,0.0,0.0,0.6525139808654785,71.62913513183594,57.0,32.06320571899414,-13924.783203125,277.1930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048142790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342515587806702,0.7342588305473328,-7.285657829925185e-06,0.0,0.0003093477571383,0.0,0.0,62.87041473388672,0.0,0.0,0.0,0.4575560390949249,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.095194287598133,-2203.114013671875,304.1497802734375,0.677078127861023,0.1525115370750427,0.1392934918403625,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704260408878326,-2729.63916015625,304.1703796386719,0.7902897000312805,0.2429613471031189,0.172311931848526,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24609375,304.11431884765625,0.9990000128746032,0.5307573676109314,0.4734516143798828,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076268047094,-2952.237060546875,301.4152526855469,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013978362083435,0.7013978362083435,1.0,1.0,-1.2853937149047852,0.5322084426879883,0.7531852722167969,0.2269358336925506,0.0,0.0,0.6525139808654785,71.62913513183594,57.0,32.06320571899414,-13924.783203125,277.1930847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048142790794372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342515587806702,0.7342588305473328,-7.285657829925185e-06,0.0,0.0003093477571383,0.0,0.0,62.87041473388672,0.0,0.0,0.0,0.4575560390949249,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233313202858,-2187.770263671875,304.15118408203125,0.6821000576019287,0.1517643183469772,0.1388874799013137,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442118644714,-2666.18798828125,304.1717224121094,0.7914541363716125,0.2383419573307037,0.1689942926168441,293.2375793457031,297.1499938964844,293.1499938964844,0.401073008775711,-7280.537109375,304.1464233398437,0.9990000128746032,0.5275310277938843,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465638786554,-2913.713134765625,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369742870331,0.7008804082870483,0.7008804082870483,1.0,1.0,-1.2668458223342896,0.5238704085350037,0.7429754734039307,0.2223819643259048,0.0,0.0,0.6540825963020325,68.57231903076172,45.0,69.53527069091797,-13825.337890625,263.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105440139770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467478513717651,0.7467552423477173,-7.435469797201222e-06,0.0,0.0003151627024635,0.0,0.0,65.4565200805664,0.0,0.0,0.0,0.462916612625122,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233313202858,-2187.770263671875,304.15118408203125,0.6821000576019287,0.1517643183469772,0.1388874799013137,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442118644714,-2666.18798828125,304.1717224121094,0.7914541363716125,0.2383419573307037,0.1689942926168441,293.2375793457031,297.1499938964844,293.1499938964844,0.401073008775711,-7280.537109375,304.1464233398437,0.9990000128746032,0.5275310277938843,0.4623479545116424,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465638786554,-2913.713134765625,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369742870331,0.7008804082870483,0.7008804082870483,1.0,1.0,-1.2668458223342896,0.5238704085350037,0.7429754734039307,0.2223819643259048,0.0,0.0,0.6540825963020325,68.57231903076172,45.0,69.53527069091797,-13825.337890625,263.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105440139770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467478513717651,0.7467552423477173,-7.435469797201222e-06,0.0,0.0003151627024635,0.0,0.0,65.4565200805664,0.0,0.0,0.0,0.462916612625122,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695828437805,-2144.31298828125,304.15460205078125,0.6884346604347229,0.1492186188697815,0.1368473321199417,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387479066848,-2600.56396484375,304.1728210449219,0.7972543835639954,0.233890488743782,0.1657343506813049,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.15283203125,304.1816711425781,0.9990000128746032,0.5289797782897949,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.008869607001543,-2869.0615234375,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842701971530914,0.7003629207611084,0.7003629207611084,1.0,1.0,-1.2371108531951904,0.5106176137924194,0.726493239402771,0.21523217856884,0.0,0.0,0.6448926329612732,63.66217422485352,48.0,96.02832794189452,-13597.6416015625,241.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148765861988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374020218849182,0.7374094128608704,-7.400639788102126e-06,0.0,0.0003195597091689,0.0,0.0,64.03292846679688,0.0,0.0,0.0,0.4593968987464905,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695828437805,-2144.31298828125,304.15460205078125,0.6884346604347229,0.1492186188697815,0.1368473321199417,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387479066848,-2600.56396484375,304.1728210449219,0.7972543835639954,0.233890488743782,0.1657343506813049,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.15283203125,304.1816711425781,0.9990000128746032,0.5289797782897949,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.008869607001543,-2869.0615234375,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842701971530914,0.7003629207611084,0.7003629207611084,1.0,1.0,-1.2371108531951904,0.5106176137924194,0.726493239402771,0.21523217856884,0.0,0.0,0.6448926329612732,63.66217422485352,48.0,96.02832794189452,-13597.6416015625,241.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148765861988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374020218849182,0.7374094128608704,-7.400639788102126e-06,0.0,0.0003195597091689,0.0,0.0,64.03292846679688,0.0,0.0,0.0,0.4593968987464905,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905996933579444,-2114.27685546875,304.1566162109375,0.6895844340324402,0.1474423110485077,0.1353012323379516,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580901890993118,-2568.31591796875,304.173095703125,0.7990178465843201,0.2316875010728836,0.1641501933336258,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153604030609,-6844.14892578125,304.19110107421875,0.9990000128746032,0.5312266945838928,0.4368201196193695,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894331663846,-2848.263916015625,301.2832336425781,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809629142284393,0.7001041769981384,0.7001041769981384,1.0,1.0,-1.2244151830673218,0.5049903988838196,0.7194247245788574,0.212108314037323,0.0,0.0,0.636262059211731,61.8134765625,48.0,96.8647232055664,-13474.390625,232.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162767887115478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236798405647278,0.7236871719360352,-7.305062808882212e-06,0.0,0.0003209807327948,0.0,0.0,61.68730926513672,0.0,0.0,0.0,0.4539952278137207,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890743732452392,-2085.30029296875,304.1581726074219,0.6896137595176697,0.1458695232868194,0.1337110251188278,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558155715465545,-2538.418701171875,304.17303466796875,0.7996563911437988,0.2294841557741165,0.1625798046588897,293.1878967285156,297.1499938964844,293.1499938964844,0.3659081161022186,-6750.7890625,304.1950378417969,0.9990000128746032,0.5335837602615356,0.4316346049308777,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208123877644,-2830.990478515625,301.25946044921875,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782799005508423,0.7000362277030945,0.7000362277030945,1.0,1.0,-1.2140682935714722,0.500443160533905,0.7136251926422119,0.2096064388751983,0.0,0.0,0.626699686050415,60.460105895996094,51.0,82.04559326171875,-13354.5263671875,226.45123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171279728412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054643034934998,0.7054714560508728,-7.16624663255061e-06,0.0,0.0003218445926904,0.0,0.0,58.57974624633789,0.0,0.0,0.0,0.4468528926372528,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789580702781,-2055.283203125,304.1579895019531,0.6905841827392578,0.1446372270584106,0.1320541799068451,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517068445682525,-2484.572998046875,304.17218017578125,0.798845112323761,0.2250731885433197,0.1594602614641189,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113642901182,-2805.16552734375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001780033111,0.6999003291130066,0.6999003291130066,1.0,1.0,-1.1994597911834717,0.4940482676029205,0.7054114937782288,0.2060169279575348,0.0,0.0,0.6074965000152588,58.641300201416016,54.0,41.02900695800781,-13154.4521484375,217.6144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172045052051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665417492389679,0.6654243469238281,-6.844186827947851e-06,0.0,0.0003219222417101,0.0,0.0,51.9847297668457,0.0,0.0,0.0,0.4311686754226684,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789580702781,-2055.283203125,304.1579895019531,0.6905841827392578,0.1446372270584106,0.1320541799068451,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517068445682525,-2484.572998046875,304.17218017578125,0.798845112323761,0.2250731885433197,0.1594602614641189,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753837585449,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113642901182,-2805.16552734375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001780033111,0.6999003291130066,0.6999003291130066,1.0,1.0,-1.1994597911834717,0.4940482676029205,0.7054114937782288,0.2060169279575348,0.0,0.0,0.6074965000152588,58.641300201416016,54.0,41.02900695800781,-13154.4521484375,217.6144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172045052051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665417492389679,0.6654243469238281,-6.844186827947851e-06,0.0,0.0003219222417101,0.0,0.0,51.9847297668457,0.0,0.0,0.0,0.4311686754226684,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272500276565,-2045.2452392578125,304.15625,0.6911957263946533,0.1440251320600509,0.1314163208007812,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129808187484,-2436.2646484375,304.17095947265625,0.7954820394515991,0.2206553816795349,0.1563621014356613,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.8505859375,304.1855773925781,0.9990000128746032,0.539093554019928,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277268663048,-2787.5791015625,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788686752319,0.6997644901275635,0.6997644901275635,1.0,1.0,-1.191062569618225,0.4903883934020996,0.7006741166114807,0.2038696855306625,0.0,0.0,0.5902500152587891,57.81869888305664,57.0,4.6142659187316895,-13011.4423828125,213.0671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153541088104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277952194213867,0.627801775932312,-6.5406065914430656e-06,0.0,0.0003200443170499,0.0,0.0,46.2083740234375,0.0,0.0,0.0,0.4166197180747986,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272500276565,-2045.2452392578125,304.15625,0.6911957263946533,0.1440251320600509,0.1314163208007812,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129808187484,-2436.2646484375,304.17095947265625,0.7954820394515991,0.2206553816795349,0.1563621014356613,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.8505859375,304.1855773925781,0.9990000128746032,0.539093554019928,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277268663048,-2787.5791015625,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788686752319,0.6997644901275635,0.6997644901275635,1.0,1.0,-1.191062569618225,0.4903883934020996,0.7006741166114807,0.2038696855306625,0.0,0.0,0.5902500152587891,57.81869888305664,57.0,4.6142659187316895,-13011.4423828125,213.0671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153541088104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277952194213867,0.627801775932312,-6.5406065914430656e-06,0.0,0.0003200443170499,0.0,0.0,46.2083740234375,0.0,0.0,0.0,0.4166197180747986,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866120010614395,-2039.7996826171875,304.1546936035156,0.690128743648529,0.1434659361839294,0.1309133172035217,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445616632699966,-2391.08544921875,304.1697082519531,0.7899289131164551,0.2162290960550308,0.1532797366380691,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401260852813721,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593445062637,-2774.87841796875,301.08935546875,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158465862274,0.6995601058006287,0.6995601058006287,1.0,1.0,-1.1870237588882446,0.4886228144168854,0.6984009146690369,0.2027215957641601,0.0,0.0,0.5763395428657532,57.8058967590332,60.0,-18.90536499023437,-12921.9912109375,211.6720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.312002420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969964265823364,0.5970027446746826,-6.295781986409565e-06,0.0,0.0003166427777614,0.0,0.0,41.79850387573242,0.0,0.0,0.0,0.4048869013786316,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866120010614395,-2039.7996826171875,304.1546936035156,0.690128743648529,0.1434659361839294,0.1309133172035217,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445616632699966,-2391.08544921875,304.1697082519531,0.7899289131164551,0.2162290960550308,0.1532797366380691,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401260852813721,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593445062637,-2774.87841796875,301.08935546875,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724158465862274,0.6995601058006287,0.6995601058006287,1.0,1.0,-1.1870237588882446,0.4886228144168854,0.6984009146690369,0.2027215957641601,0.0,0.0,0.5763395428657532,57.8058967590332,60.0,-18.90536499023437,-12921.9912109375,211.6720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.312002420425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969964265823364,0.5970027446746826,-6.295781986409565e-06,0.0,0.0003166427777614,0.0,0.0,41.79850387573242,0.0,0.0,0.0,0.4048869013786316,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666832447052,-2035.7098388671875,304.153564453125,0.6875527501106262,0.1428817808628082,0.1304212510585785,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307471036911,-2347.3203125,304.168701171875,0.7826671600341797,0.2117952555418014,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400684475898743,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.008398562669754,-2764.58154296875,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018530368805,0.6993557810783386,0.6993557810783386,1.0,1.0,-1.18633770942688,0.4883201718330383,0.6980175375938416,0.2023630738258361,0.0,0.0,0.5661441683769226,58.43635559082031,63.0,-31.087921142578125,-12878.7373046875,212.7129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.307656466960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741129517555237,0.5741190910339355,-6.116220902185887e-06,0.0,0.000312232208671,0.0,0.0,38.70296096801758,0.0,0.0,0.0,0.3962754011154175,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666832447052,-2035.7098388671875,304.153564453125,0.6875527501106262,0.1428817808628082,0.1304212510585785,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412307471036911,-2347.3203125,304.168701171875,0.7826671600341797,0.2117952555418014,0.1502086967229843,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400684475898743,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.008398562669754,-2764.58154296875,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018530368805,0.6993557810783386,0.6993557810783386,1.0,1.0,-1.18633770942688,0.4883201718330383,0.6980175375938416,0.2023630738258361,0.0,0.0,0.5661441683769226,58.43635559082031,63.0,-31.087921142578125,-12878.7373046875,212.7129364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.307656466960907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741129517555237,0.5741190910339355,-6.116220902185887e-06,0.0,0.000312232208671,0.0,0.0,38.70296096801758,0.0,0.0,0.0,0.3962754011154175,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862481743097305,-2033.740234375,304.15313720703125,0.6857935190200806,0.1425723284482956,0.1301682442426681,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395877748727798,-2325.6494140625,304.1683044433594,0.7785419821739197,0.2095768302679062,0.1486771404743194,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744865894317,-6668.8642578125,304.1544189453125,0.9990000128746032,0.539627194404602,0.4267994463443756,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696376532316,-2759.866455078125,300.9911193847656,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481329917907,0.6992536187171936,0.6992536187171936,1.0,1.0,-1.187014937400818,0.4886129796504974,0.6984019875526428,0.2024267762899398,0.0,0.0,0.5624489188194275,58.95228958129883,63.0,-34.072025299072266,-12871.68359375,213.9848175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.305275559425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656044483184814,0.5656104683876038,-6.0493744058476295e-06,0.0,0.0003098158631473,0.0,0.0,37.58740615844727,0.0,0.0,0.0,0.3930895924568176,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861251279711723,-2031.67822265625,304.1527709960937,0.6837770342826843,0.1422495692968368,0.1299077123403549,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379517912864685,-2304.0068359375,304.1679382324219,0.7741683721542358,0.2073584944009781,0.1471482068300247,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946373462677,-6714.41845703125,304.1483154296875,0.9990000128746032,0.538918137550354,0.4294812977313995,293.32489013671875,297.1499938964844,293.1499938964844,0.0083411047235131,-2755.248291015625,300.95709228515625,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900353908539,0.6990910172462463,0.6990910172462463,1.0,1.0,-1.188252568244934,0.4891353249549866,0.6991173028945923,0.2026115357875824,0.0,0.0,0.5596375465393066,59.58156204223633,66.0,-35.55949783325195,-12872.4375,215.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028448522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589097142219543,0.5589156746864319,-5.996168056299212e-06,0.0,0.0003073490224778,0.0,0.0,36.720096588134766,0.0,0.0,0.0,0.3905822336673736,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.085853211581707,-2027.03955078125,304.1523132324219,0.6791069507598877,0.1415611505508422,0.1293593198060989,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346897631883621,-2260.648681640625,304.1673889160156,0.764875054359436,0.202925220131874,0.1440998315811157,293.165283203125,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367035269737244,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841925323009,-2745.96728515625,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987659335136414,0.6987659335136414,1.0,1.0,-1.1921586990356443,0.4907985627651214,0.7013601064682007,0.2033275961875915,0.0,0.0,0.5565400719642639,61.13886642456055,69.0,-35.69460678100586,-12893.8515625,220.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980685234069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505923628807068,0.5505982637405396,-5.926696303504286e-06,0.0,0.0003025016630999,0.0,0.0,35.64234924316406,0.0,0.0,0.0,0.3874345421791076,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.085853211581707,-2027.03955078125,304.1523132324219,0.6791069507598877,0.1415611505508422,0.1293593198060989,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346897631883621,-2260.648681640625,304.1673889160156,0.764875054359436,0.202925220131874,0.1440998315811157,293.165283203125,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367035269737244,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841925323009,-2745.96728515625,300.8873291015625,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.6987659335136414,0.6987659335136414,1.0,1.0,-1.1921586990356443,0.4907985627651214,0.7013601064682007,0.2033275961875915,0.0,0.0,0.5565400719642639,61.13886642456055,69.0,-35.69460678100586,-12893.8515625,220.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980685234069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505923628807068,0.5505982637405396,-5.926696303504286e-06,0.0,0.0003025016630999,0.0,0.0,35.64234924316406,0.0,0.0,0.0,0.3874345421791076,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380445718765,-2021.55078125,304.1520690917969,0.673807680606842,0.1408153176307678,0.1287709474563598,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354836940765,-2217.11767578125,304.1670227050781,0.7551637887954712,0.1985020041465759,0.1410660147666931,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334694981575012,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265678793191,-2736.34033203125,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009582519531,0.6984408497810364,0.6984408497810364,1.0,1.0,-1.1975833177566528,0.4931194186210632,0.7044638395309448,0.204419732093811,0.0,0.0,0.5565924048423767,63.02969741821289,72.0,-33.869483947753906,-12936.6103515625,225.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937541306018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427402973175,0.5484333038330078,-5.900394171476364e-06,0.0,0.000298123108223,0.0,0.0,35.32404708862305,0.0,0.0,0.0,0.3865188062191009,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380445718765,-2021.55078125,304.1520690917969,0.673807680606842,0.1408153176307678,0.1287709474563598,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354836940765,-2217.11767578125,304.1670227050781,0.7551637887954712,0.1985020041465759,0.1410660147666931,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334694981575012,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265678793191,-2736.34033203125,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009582519531,0.6984408497810364,0.6984408497810364,1.0,1.0,-1.1975833177566528,0.4931194186210632,0.7044638395309448,0.204419732093811,0.0,0.0,0.5565924048423767,63.02969741821289,72.0,-33.869483947753906,-12936.6103515625,225.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937541306018829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548427402973175,0.5484333038330078,-5.900394171476364e-06,0.0,0.000298123108223,0.0,0.0,35.32404708862305,0.0,0.0,0.0,0.3865188062191009,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722210645675,-2015.0714111328125,304.1520080566406,0.6681074500083923,0.1400143802165985,0.1281419545412063,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281665563583374,-2173.097412109375,304.16680908203125,0.7453005909919739,0.1940389573574066,0.1380340307950973,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293211340904236,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.008167284540832,-2726.052490234375,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980427503585815,0.6980427503585815,1.0,1.0,-1.204128980636597,0.4959072172641754,0.7082217335700989,0.2057786732912063,0.0,0.0,0.5594438314437866,65.19022369384766,60.0,-30.82065773010254,-12995.658203125,232.648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.290241003036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517362952232361,0.5517421960830688,-5.9119279285368975e-06,0.0,0.0002945577143691,0.0,0.0,35.66781997680664,0.0,0.0,0.0,0.387578547000885,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722210645675,-2015.0714111328125,304.1520080566406,0.6681074500083923,0.1400143802165985,0.1281419545412063,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281665563583374,-2173.097412109375,304.16680908203125,0.7453005909919739,0.1940389573574066,0.1380340307950973,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293211340904236,0.4523669481277466,293.3300170898437,297.1499938964844,293.1499938964844,0.008167284540832,-2726.052490234375,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980427503585815,0.6980427503585815,1.0,1.0,-1.204128980636597,0.4959072172641754,0.7082217335700989,0.2057786732912063,0.0,0.0,0.5594438314437866,65.19022369384766,60.0,-30.82065773010254,-12995.658203125,232.648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.290241003036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517362952232361,0.5517421960830688,-5.9119279285368975e-06,0.0,0.0002945577143691,0.0,0.0,35.66781997680664,0.0,0.0,0.0,0.387578547000885,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681875944137,-2003.846923828125,304.15234375,0.6681472659111023,0.1392209231853485,0.1273959428071975,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.124457336962223,-2122.458740234375,304.1674194335937,0.7411311268806458,0.189367339015007,0.1347807198762893,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768410116434,-2705.912353515625,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.281238704919815,0.6976446509361267,0.6976446509361267,1.0,1.0,-1.1959068775177002,0.4922054708003998,0.7037014365196228,0.2037721127271652,0.0,0.0,0.5622338056564331,64.42108154296875,48.0,0.1302094012498855,-12965.9716796875,228.1532592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876253426074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580556988716125,0.5580616593360901,-5.951422735961387e-06,0.0,0.0002919031539931,0.0,0.0,36.41830825805664,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681875944137,-2003.846923828125,304.15234375,0.6681472659111023,0.1392209231853485,0.1273959428071975,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.124457336962223,-2122.458740234375,304.1674194335937,0.7411311268806458,0.189367339015007,0.1347807198762893,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258843898773193,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768410116434,-2705.912353515625,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.281238704919815,0.6976446509361267,0.6976446509361267,1.0,1.0,-1.1959068775177002,0.4922054708003998,0.7037014365196228,0.2037721127271652,0.0,0.0,0.5622338056564331,64.42108154296875,48.0,0.1302094012498855,-12965.9716796875,228.1532592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876253426074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580556988716125,0.5580616593360901,-5.951422735961387e-06,0.0,0.0002919031539931,0.0,0.0,36.41830825805664,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841518938541412,-1995.909912109375,304.1526794433594,0.6701965928077698,0.1388528943061828,0.1270074397325515,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224062144756317,-2094.123779296875,304.16796875,0.7409589290618896,0.1869924217462539,0.1331004649400711,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817430019378,-6979.845703125,304.1455993652344,0.9990000128746032,0.5252130031585693,0.4443810284137726,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182449892163,-2691.09375,300.64019775390625,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784589827060699,0.6974456310272217,0.6974456310272217,1.0,1.0,-1.186750888824463,0.4881603121757507,0.6985905766487122,0.2015717327594757,0.0,0.0,0.5612808465957642,63.03207015991211,48.0,18.032442092895508,-12895.576171875,222.1317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865147590637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583092570304871,0.5583152174949646,-5.960874204902211e-06,0.0,0.000290776049951,0.0,0.0,36.488426208496094,0.0,0.0,0.0,0.389903724193573,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837205648422241,-1987.663818359375,304.1529846191406,0.6734606623649597,0.1385202705860138,0.1266265958547592,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759459972381,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203220784664154,-2065.2080078125,304.1684875488281,0.7418946623802185,0.1846674233675003,0.1314095556735992,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986016750335,-6863.2275390625,304.1601867675781,0.9990000128746032,0.525290310382843,0.4369703233242035,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561239108443,-2674.973876953125,300.6109924316406,0.4636759459972381,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993530273437,294.6419982910156,291.1650390625,1.0,0.2747458815574646,0.6972894668579102,0.6972894668579102,1.0,1.0,-1.1748963594436646,0.4829562902450561,0.6919400691986084,0.1987536996603012,0.0,0.0,0.5590169429779053,61.12176513671875,51.0,30.80653953552246,-12791.4423828125,214.2266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854195833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559476613998413,0.5559536218643188,-5.954177140665706e-06,0.0,0.0002896645746659,0.0,0.0,36.2471923828125,0.0,0.0,0.0,0.3891547918319702,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830486044287681,-1974.9161376953125,304.153076171875,0.6767826676368713,0.1379442363977432,0.1260120570659637,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164351254701614,-2011.179443359375,304.16876220703125,0.7404647469520569,0.1801455020904541,0.128170758485794,293.190673828125,297.1499938964844,293.1499938964844,0.3636756241321563,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264202952384949,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525161370635,-2648.63232421875,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969771981239319,0.6969771981239319,1.0,1.0,-1.159990906715393,0.4764273166656494,0.6835635304450989,0.1951039135456085,0.0,0.0,0.5527349710464478,59.03284454345703,54.0,20.69655036926269,-12603.541015625,205.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952703952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455378890037537,0.5455437302589417,-5.897937626286876e-06,0.0,0.0002873057383112,0.0,0.0,35.063140869140625,0.0,0.0,0.0,0.3856335878372192,4.0,0.0,1.0
