time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830486044287681,-1974.9161376953125,304.153076171875,0.6767826676368713,0.1379442363977432,0.1260120570659637,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164351254701614,-2011.179443359375,304.16876220703125,0.7404647469520569,0.1801455020904541,0.128170758485794,293.190673828125,297.1499938964844,293.1499938964844,0.3636756241321563,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264202952384949,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525161370635,-2648.63232421875,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969771981239319,0.6969771981239319,1.0,1.0,-1.159990906715393,0.4764273166656494,0.6835635304450989,0.1951039135456085,0.0,0.0,0.5527349710464478,59.03284454345703,54.0,20.69655036926269,-12603.541015625,205.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952703952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455378890037537,0.5455437302589417,-5.897937626286876e-06,0.0,0.0002873057383112,0.0,0.0,35.063140869140625,0.0,0.0,0.0,0.3856335878372192,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751962304115,-1968.1077880859373,304.1526794433594,0.677843451499939,0.1374767124652862,0.1255406737327575,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129692047834396,-1963.0313720703125,304.16827392578125,0.7367081046104431,0.1757580488920211,0.1250663250684738,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272084474563599,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726286835968,-2630.255859375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689331471920013,0.6966649293899536,0.6966649293899536,1.0,1.0,-1.151293158531189,0.4725927710533142,0.6787003874778748,0.192948043346405,0.0,0.0,0.5488911867141724,58.11684036254883,57.0,-0.4198450446128845,-12476.66015625,200.4501800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806632816791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370446443557739,0.5370504856109619,-5.837651315232506e-06,0.0,0.0002848375588655,0.0,0.0,34.044403076171875,0.0,0.0,0.0,0.3825967609882355,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751962304115,-1968.1077880859373,304.1526794433594,0.677843451499939,0.1374767124652862,0.1255406737327575,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129692047834396,-1963.0313720703125,304.16827392578125,0.7367081046104431,0.1757580488920211,0.1250663250684738,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272084474563599,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726286835968,-2630.255859375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.64825439453125,291.1789855957031,1.0,0.2689331471920013,0.6966649293899536,0.6966649293899536,1.0,1.0,-1.151293158531189,0.4725927710533142,0.6787003874778748,0.192948043346405,0.0,0.0,0.5488911867141724,58.11684036254883,57.0,-0.4198450446128845,-12476.66015625,200.4501800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806632816791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370446443557739,0.5370504856109619,-5.837651315232506e-06,0.0,0.0002848375588655,0.0,0.0,34.044403076171875,0.0,0.0,0.0,0.3825967609882355,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.082428254187107,-1963.74609375,304.1521911621094,0.6771863698959351,0.137063130736351,0.1251596957445144,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096741631627082,-1917.05615234375,304.1676940917969,0.7312213182449341,0.1714295297861099,0.1220383271574974,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272625088691711,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032465487718,-2615.0234375,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965194940567017,0.6965194940567017,1.0,1.0,-1.1470375061035156,0.4707243144512176,0.6763131618499756,0.1918793022632599,0.0,0.0,0.5470122694969177,58.02886199951172,60.0,-13.1842622756958,-12404.80078125,198.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372104167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321840047836304,0.5321897864341736,-5.7995189308712725e-06,0.0,0.0002824768889695,0.0,0.0,33.45185089111328,0.0,0.0,0.0,0.3808080554008484,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.082428254187107,-1963.74609375,304.1521911621094,0.6771863698959351,0.137063130736351,0.1251596957445144,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096741631627082,-1917.05615234375,304.1676940917969,0.7312213182449341,0.1714295297861099,0.1220383271574974,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272625088691711,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032465487718,-2615.0234375,300.4258728027344,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965194940567017,0.6965194940567017,1.0,1.0,-1.1470375061035156,0.4707243144512176,0.6763131618499756,0.1918793022632599,0.0,0.0,0.5470122694969177,58.02886199951172,60.0,-13.1842622756958,-12404.80078125,198.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372104167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321840047836304,0.5321897864341736,-5.7995189308712725e-06,0.0,0.0002824768889695,0.0,0.0,33.45185089111328,0.0,0.0,0.0,0.3808080554008484,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.082243300974369,-1960.5787353515625,304.1517639160156,0.6751021146774292,0.1366571336984634,0.1248177886009216,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064639389514923,-1872.0133056640625,304.1671447753906,0.724286675453186,0.1671042889356613,0.1190386563539505,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.526451051235199,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398365199565,-2601.56787109375,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963739991188049,0.6963739991188049,1.0,1.0,-1.14624285697937,0.4703537225723266,0.6758890748023987,0.1916292905807495,0.0,0.0,0.5474409461021423,58.59817123413086,63.0,-19.35832595825196,-12379.2958984375,199.7552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313982963562012,0.5314040780067444,-5.786685960629256e-06,0.0,0.0002804382820613,0.0,0.0,33.32451629638672,0.0,0.0,0.0,0.3804404139518738,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.082243300974369,-1960.5787353515625,304.1517639160156,0.6751021146774292,0.1366571336984634,0.1248177886009216,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064639389514923,-1872.0133056640625,304.1671447753906,0.724286675453186,0.1671042889356613,0.1190386563539505,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.526451051235199,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398365199565,-2601.56787109375,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963739991188049,0.6963739991188049,1.0,1.0,-1.14624285697937,0.4703537225723266,0.6758890748023987,0.1916292905807495,0.0,0.0,0.5474409461021423,58.59817123413086,63.0,-19.35832595825196,-12379.2958984375,199.7552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313982963562012,0.5314040780067444,-5.786685960629256e-06,0.0,0.0002804382820613,0.0,0.0,33.32451629638672,0.0,0.0,0.0,0.3804404139518738,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.082155242562294,-1959.073486328125,304.151611328125,0.6736195087432861,0.1364474892616272,0.1246502250432968,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048672199249267,-1849.4947509765625,304.1669311523437,0.7203234434127808,0.1649322360754013,0.1175396218895912,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630346775055,-6754.8935546875,304.14971923828125,0.9990000128746032,0.5257110595703125,0.4298625588417053,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091573573648,-2595.0888671875,300.325439453125,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698829472064972,0.696301281452179,0.696301281452179,1.0,1.0,-1.146886110305786,0.4706177711486816,0.6762683987617493,0.1917510032653808,0.0,0.0,0.5484387278556824,59.08643341064453,63.0,-20.40360641479492,-12380.8203125,200.9162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755053341388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324931740760803,0.5324989557266235,-5.789976967207622e-06,0.0,0.0002796028857119,0.0,0.0,33.43159484863281,0.0,0.0,0.0,0.3807799220085144,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820644870400428,-1957.51171875,304.1514892578125,0.6718910932540894,0.1362302899360656,0.1244808733463287,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032695695757865,-1826.880615234375,304.166748046875,0.7160161733627319,0.1627506911754608,0.1160376891493797,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608601093292,-6796.451171875,304.1448669433594,0.9990000128746032,0.5247493386268616,0.4324210882186889,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789215043187,-2588.685791015625,300.2911682128906,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708012759685516,0.6961650848388672,0.6961650848388672,1.0,1.0,-1.14811110496521,0.4711180925369262,0.6769930124282837,0.1919965744018554,0.0,0.0,0.5499156713485718,59.69222640991211,66.0,-20.51915168762207,-12390.0341796875,202.4974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748311460018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345045924186707,0.5345103740692139,-5.799385235150112e-06,0.0,0.0002789186837617,0.0,0.0,33.64513397216797,0.0,0.0,0.0,0.3814454674720764,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640440702438,-1954.010986328125,304.1513366699219,0.6678346991539001,0.1357676833868026,0.1241292580962181,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000609025359153,-1781.2039794921875,304.1665344238281,0.7061808109283447,0.1583541631698608,0.1130198165774345,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.646484375,304.135498046875,0.9990000128746032,0.5221761465072632,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187189504504,-2575.78662109375,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958926320075989,0.6958926320075989,1.0,1.0,-1.1520178318023682,0.4727450609207153,0.6792727708816528,0.1928343623876571,0.0,0.0,0.5541411638259888,61.20960998535156,69.0,-19.11672782897949,-12427.8447265625,206.7484893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739950120449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410302877426147,0.5410361289978027,-5.835343927174108e-06,0.0,0.0002780701033771,0.0,0.0,34.37019729614258,0.0,0.0,0.0,0.3836768567562103,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640440702438,-1954.010986328125,304.1513366699219,0.6678346991539001,0.1357676833868026,0.1241292580962181,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000609025359153,-1781.2039794921875,304.1665344238281,0.7061808109283447,0.1583541631698608,0.1130198165774345,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.646484375,304.135498046875,0.9990000128746032,0.5221761465072632,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187189504504,-2575.78662109375,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958926320075989,0.6958926320075989,1.0,1.0,-1.1520178318023682,0.4727450609207153,0.6792727708816528,0.1928343623876571,0.0,0.0,0.5541411638259888,61.20960998535156,69.0,-19.11672782897949,-12427.8447265625,206.7484893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739950120449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410302877426147,0.5410361289978027,-5.835343927174108e-06,0.0,0.0002780701033771,0.0,0.0,34.37019729614258,0.0,0.0,0.0,0.3836768567562103,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816309005022049,-1949.870361328125,304.1512756347656,0.6631883978843689,0.1352638304233551,0.123753398656845,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281775712966,-1734.8489990234375,304.1664123535156,0.6951838135719299,0.1539115011692047,0.109978936612606,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.189453125,304.126953125,0.9990000128746032,0.5187776684761047,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582886882126,-2562.589111328125,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956202387809753,0.6956202387809753,1.0,1.0,-1.1574649810791016,0.4750365912914276,0.6824284195899963,0.1940442621707916,0.0,0.0,0.5598499178886414,63.06916046142578,57.0,-16.758934020996094,-12486.38671875,212.2148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739108800888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550530195236206,0.5505360960960388,-5.892348781344481e-06,0.0,0.0002779847127385,0.0,0.0,35.46555709838867,0.0,0.0,0.0,0.3869986534118652,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816309005022049,-1949.870361328125,304.1512756347656,0.6631883978843689,0.1352638304233551,0.123753398656845,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281775712966,-1734.8489990234375,304.1664123535156,0.6951838135719299,0.1539115011692047,0.109978936612606,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.189453125,304.126953125,0.9990000128746032,0.5187776684761047,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582886882126,-2562.589111328125,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.6956202387809753,0.6956202387809753,1.0,1.0,-1.1574649810791016,0.4750365912914276,0.6824284195899963,0.1940442621707916,0.0,0.0,0.5598499178886414,63.06916046142578,57.0,-16.758934020996094,-12486.38671875,212.2148895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739108800888061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550530195236206,0.5505360960960388,-5.892348781344481e-06,0.0,0.0002779847127385,0.0,0.0,35.46555709838867,0.0,0.0,0.0,0.3869986534118652,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847075819969,-1941.5001220703125,304.151611328125,0.664151668548584,0.1347797214984893,0.1232746317982673,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933773443102836,-1684.8817138671875,304.1667175292969,0.6900721788406372,0.149490475654602,0.1068570241332054,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159533619880676,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725176043808,-2540.693603515625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952731013298035,0.6952731013298035,1.0,1.0,-1.148613691329956,0.471080482006073,0.6775332689285278,0.1920003443956375,0.0,0.0,0.5643823146820068,62.09886932373047,45.0,13.098938941955566,-12460.5986328125,207.363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608568787574768,0.5608628392219543,-5.9628437156789005e-06,0.0,0.0002785518008749,0.0,0.0,36.72303009033203,0.0,0.0,0.0,0.390668123960495,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847075819969,-1941.5001220703125,304.151611328125,0.664151668548584,0.1347797214984893,0.1232746317982673,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933773443102836,-1684.8817138671875,304.1667175292969,0.6900721788406372,0.149490475654602,0.1068570241332054,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159533619880676,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725176043808,-2540.693603515625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952731013298035,0.6952731013298035,1.0,1.0,-1.148613691329956,0.471080482006073,0.6775332689285278,0.1920003443956375,0.0,0.0,0.5643823146820068,62.09886932373047,45.0,13.098938941955566,-12460.5986328125,207.363510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469643831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608568787574768,0.5608628392219543,-5.9628437156789005e-06,0.0,0.0002785518008749,0.0,0.0,36.72303009033203,0.0,0.0,0.0,0.390668123960495,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805051177740097,-1928.37353515625,304.1521911621094,0.6704046130180359,0.1343997418880462,0.122786171734333,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897025316953659,-1631.206298828125,304.1672668457031,0.690387487411499,0.1452085971832275,0.1037443950772285,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614585399627,-6749.23876953125,304.16729736328125,0.9990000128746032,0.5158427953720093,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.007261514198035,-2508.84423828125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949259638786316,0.6949259638786316,1.0,1.0,-1.127305507659912,0.4617526233196258,0.6655528545379639,0.1870538294315338,0.0,0.0,0.5615931749343872,58.68247222900391,48.0,45.10645294189453,-12297.1162109375,193.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750472128391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606215596199036,0.5606275200843811,-5.982923994451994e-06,0.0,0.0002791379520203,0.0,0.0,36.804290771484375,0.0,0.0,0.0,0.3907893598079681,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805051177740097,-1928.37353515625,304.1521911621094,0.6704046130180359,0.1343997418880462,0.122786171734333,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897025316953659,-1631.206298828125,304.1672668457031,0.690387487411499,0.1452085971832275,0.1037443950772285,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614585399627,-6749.23876953125,304.16729736328125,0.9990000128746032,0.5158427953720093,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.007261514198035,-2508.84423828125,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949259638786316,0.6949259638786316,1.0,1.0,-1.127305507659912,0.4617526233196258,0.6655528545379639,0.1870538294315338,0.0,0.0,0.5615931749343872,58.68247222900391,48.0,45.10645294189453,-12297.1162109375,193.8602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750472128391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606215596199036,0.5606275200843811,-5.982923994451994e-06,0.0,0.0002791379520203,0.0,0.0,36.804290771484375,0.0,0.0,0.0,0.3907893598079681,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802022889256477,-1922.49365234375,304.15234375,0.6729363799095154,0.1342596262693405,0.122602492570877,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879227519035339,-1605.2130126953125,304.1673583984375,0.6898249387741089,0.1431427150964737,0.1022505089640617,293.1956481933594,297.1499938964844,293.1499938964844,0.3590000867843628,-6660.46044921875,304.1746826171875,0.9990000128746032,0.516657292842865,0.4240195155143738,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096968069672,-2493.6630859375,300.004150390625,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973083496094,294.6600952148437,291.1782531738281,1.0,0.2643896043300628,0.6947523951530457,0.6947523951530457,1.0,1.0,-1.1187081336975098,0.4580042958259582,0.6607038378715515,0.1850128173828125,0.0,0.0,0.557876467704773,57.38011932373047,48.0,47.55485534667969,-12204.9384765625,188.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751238048076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557655096054077,0.5557714700698853,-5.96182280787616e-06,0.0,0.0002792156883515,0.0,0.0,36.26974105834961,0.0,0.0,0.0,0.3891778290271759,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799991339445114,-1918.6053466796875,304.1522827148437,0.6746905446052551,0.1341506689786911,0.1224597692489624,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862617716193199,-1581.0894775390625,304.1672058105469,0.6884168386459351,0.1411254853010177,0.1008010059595108,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237847328186,-6599.5693359375,304.1775817871094,0.9990000128746032,0.5174852609634399,0.4204121232032776,293.3356628417969,297.1499938964844,293.1499938964844,0.0071647055447101,-2481.083740234375,299.9773864746094,0.472186803817749,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.39483642578125,294.6537780761719,291.18804931640625,1.0,0.2626204490661621,0.6946982145309448,0.6946982145309448,1.0,1.0,-1.1122446060180664,0.4551969468593597,0.6570476293563843,0.183527410030365,0.0,0.0,0.5541558861732483,56.48160552978516,51.0,34.81485748291016,-12121.4853515625,184.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750284969806671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491330623626709,0.5491389632225037,-5.924570814386243e-06,0.0,0.0002791189763229,0.0,0.0,35.50529098510742,0.0,0.0,0.0,0.3869290351867676,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276662826538,-1915.4996337890625,304.1517944335937,0.6766377687454224,0.1339898556470871,0.1222666054964065,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832062736153602,-1537.0721435546875,304.16656494140625,0.6839057207107544,0.1371772587299347,0.0980000272393226,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262864589691,-6534.62939453125,304.1756591796875,0.9990000128746032,0.5188058614730835,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899757556617,-2461.83349609375,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.6945898532867432,0.6945898532867432,1.0,1.0,-1.1035164594650269,0.4513965547084808,0.6521198749542236,0.1815434396266937,0.0,0.0,0.5488660335540771,55.45869445800781,54.0,6.471073627471924,-12009.7578125,180.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743766009807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379433035850525,0.5379491448402405,-5.8482837630435824e-06,0.0,0.0002784573589451,0.0,0.0,34.17209243774414,0.0,0.0,0.0,0.3829710185527801,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276662826538,-1915.4996337890625,304.1517944335937,0.6766377687454224,0.1339898556470871,0.1222666054964065,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832062736153602,-1537.0721435546875,304.16656494140625,0.6839057207107544,0.1371772587299347,0.0980000272393226,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262864589691,-6534.62939453125,304.1756591796875,0.9990000128746032,0.5188058614730835,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899757556617,-2461.83349609375,299.91668701171875,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.6945898532867432,0.6945898532867432,1.0,1.0,-1.1035164594650269,0.4513965547084808,0.6521198749542236,0.1815434396266937,0.0,0.0,0.5488660335540771,55.45869445800781,54.0,6.471073627471924,-12009.7578125,180.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.37890625,18000.0,0.0,0.0,0.2743766009807586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379433035850525,0.5379491448402405,-5.8482837630435824e-06,0.0,0.0002784573589451,0.0,0.0,34.17209243774414,0.0,0.0,0.0,0.3829710185527801,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650963068008,-1914.5009765625,304.1513061523437,0.6767300367355347,0.1338586807250976,0.1221391335129737,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802683383226394,-1495.0089111328125,304.1659545898437,0.6774166226387024,0.1332840323448181,0.0952694416046142,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.2958984375,304.16845703125,0.9990000128746032,0.5193872451782227,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247193798422,-2445.665771484375,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944814920425415,0.6944814920425415,1.0,1.0,-1.0993354320526123,0.4495545923709869,0.6497808694839478,0.1806102842092514,0.0,0.0,0.5452068448066711,55.27333831787109,57.0,-7.18577241897583,-11954.4931640625,178.78958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302244424819946,0.5302302241325378,-5.792711817775853e-06,0.0,0.0002773767046164,0.0,0.0,33.255859375,0.0,0.0,0.0,0.3801814913749695,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650963068008,-1914.5009765625,304.1513061523437,0.6767300367355347,0.1338586807250976,0.1221391335129737,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802683383226394,-1495.0089111328125,304.1659545898437,0.6774166226387024,0.1332840323448181,0.0952694416046142,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.2958984375,304.16845703125,0.9990000128746032,0.5193872451782227,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247193798422,-2445.665771484375,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944814920425415,0.6944814920425415,1.0,1.0,-1.0993354320526123,0.4495545923709869,0.6497808694839478,0.1806102842092514,0.0,0.0,0.5452068448066711,55.27333831787109,57.0,-7.18577241897583,-11954.4931640625,178.78958129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302244424819946,0.5302302241325378,-5.792711817775853e-06,0.0,0.0002773767046164,0.0,0.0,33.255859375,0.0,0.0,0.0,0.3801814913749695,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598212957382,-1914.6009521484373,304.15087890625,0.6752991080284119,0.1337356865406036,0.1220460459589958,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773860663175582,-1454.0106201171875,304.1654357910156,0.6693857908248901,0.1294224858283996,0.0925820171833038,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378402709961,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191006064414978,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651314988732,-2431.275146484375,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943283677101135,0.6943283677101135,1.0,1.0,-1.0987406969070437,0.449246883392334,0.6494937539100647,0.1804831027984619,0.0,0.0,0.543262779712677,55.75118637084961,60.0,-14.15974235534668,-11938.3369140625,179.50477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720568776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254909992218018,0.525496780872345,-5.7566180657886434e-06,0.0,0.0002761031500995,0.0,0.0,32.69165802001953,0.0,0.0,0.0,0.3784556090831756,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598212957382,-1914.6009521484373,304.15087890625,0.6752991080284119,0.1337356865406036,0.1220460459589958,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773860663175582,-1454.0106201171875,304.1654357910156,0.6693857908248901,0.1294224858283996,0.0925820171833038,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378402709961,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191006064414978,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651314988732,-2431.275146484375,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684875488281,1.0,0.2605334520339966,0.6943283677101135,0.6943283677101135,1.0,1.0,-1.0987406969070437,0.449246883392334,0.6494937539100647,0.1804831027984619,0.0,0.0,0.543262779712677,55.75118637084961,60.0,-14.15974235534668,-11938.3369140625,179.50477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720568776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254909992218018,0.525496780872345,-5.7566180657886434e-06,0.0,0.0002761031500995,0.0,0.0,32.69165802001953,0.0,0.0,0.0,0.3784556090831756,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797799676656723,-1915.1759033203125,304.15057373046875,0.6726836562156677,0.1336087137460708,0.1219702586531639,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522003531456,-1413.559814453125,304.1650695800781,0.6602782011032104,0.1255796998739242,0.0899238586425781,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529351234436,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179267525672913,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089070893824,-2417.835205078125,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941752433776855,0.6941752433776855,1.0,1.0,-1.100956678390503,0.4501508772373199,0.6508057713508606,0.1809894144535064,0.0,0.0,0.5430660247802734,56.75911331176758,63.0,-16.728801727294922,-11953.6962890625,182.0595550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320915699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239574313163757,0.5239631533622742,-5.740891538152937e-06,0.0,0.0002748601546045,0.0,0.0,32.490928649902344,0.0,0.0,0.0,0.3778469562530517,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797799676656723,-1915.1759033203125,304.15057373046875,0.6726836562156677,0.1336087137460708,0.1219702586531639,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.074522003531456,-1413.559814453125,304.1650695800781,0.6602782011032104,0.1255796998739242,0.0899238586425781,293.1731872558594,297.1499938964844,293.1499938964844,0.3560529351234436,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179267525672913,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069089070893824,-2417.835205078125,299.7218017578125,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941752433776855,0.6941752433776855,1.0,1.0,-1.100956678390503,0.4501508772373199,0.6508057713508606,0.1809894144535064,0.0,0.0,0.5430660247802734,56.75911331176758,63.0,-16.728801727294922,-11953.6962890625,182.0595550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320915699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239574313163757,0.5239631533622742,-5.740891538152937e-06,0.0,0.0002748601546045,0.0,0.0,32.490928649902344,0.0,0.0,0.0,0.3778469562530517,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797932967543602,-1915.5196533203125,304.1504211425781,0.6710273623466492,0.1335413455963134,0.1219352856278419,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730892941355705,-1393.443603515625,304.1649475097656,0.6554588675498962,0.123662918806076,0.0886029303073883,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885532855987,-6674.85498046875,304.1434631347656,0.9990000128746032,0.5170131921768188,0.42513108253479,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816216662526,-2411.315673828125,299.688232421875,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.2632308900356293,0.6940986514091492,0.6940986514091492,1.0,1.0,-1.1029226779937744,0.4509733617305755,0.6519493460655212,0.1814354807138443,0.0,0.0,0.5435914993286133,57.429718017578125,63.0,-17.074724197387695,-11970.7412109375,183.9143524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702945470809936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243373513221741,0.5243430733680725,-5.740405413234839e-06,0.0,0.0002743146033026,0.0,0.0,32.51976013183594,0.0,0.0,0.0,0.3779442906379699,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798065438866615,-1915.85791015625,304.1503295898437,0.6691868305206299,0.1334707289934158,0.1219009086489677,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702422142029,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716532990336418,-1373.3668212890625,304.1648254394531,0.6505306959152222,0.1217486634850502,0.087286353111267,293.18035888671875,297.1499938964844,293.1499938964844,0.362337589263916,-6726.04931640625,304.1385803222656,0.9990000128746032,0.5158891677856445,0.4283530414104461,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547409027814,-2404.87646484375,299.65447998046875,0.4682702422142029,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.347412109375,294.6146240234375,291.14404296875,1.0,0.2644939422607422,0.6939728260040283,0.6939728260040283,1.0,1.0,-1.1053680181503296,0.4519917666912079,0.6533762216567993,0.1819781810045242,0.0,0.0,0.5445096492767334,58.19644165039063,66.0,-16.961397171020508,-11992.845703125,186.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698367834091186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254476070404053,0.5254533290863037,-5.744636382587487e-06,0.0,0.0002738500479608,0.0,0.0,32.63101959228516,0.0,0.0,0.0,0.3782978653907776,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278898000717,-1916.422119140625,304.1501770019531,0.6650766134262085,0.1333188861608505,0.1218317076563835,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687659829854965,-1333.2755126953125,304.1647033691406,0.6405076384544373,0.1179275959730148,0.0846652239561081,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130316019058228,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.006801679264754,-2392.06298828125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937211751937866,0.6937211751937866,1.0,1.0,-1.1114720106124878,0.4545521438121795,0.6569198369979858,0.1833359897136688,0.0,0.0,0.547420084476471,59.98247528076172,69.0,-15.891541481018066,-12049.8681640625,191.36184692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692363560199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297133326530457,0.5297190546989441,-5.766593403677689e-06,0.0,0.0002732406719587,0.0,0.0,33.08796691894531,0.0,0.0,0.0,0.3797284364700317,4.0,0.0,1.0
