time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278898000717,-1916.422119140625,304.1501770019531,0.6650766134262085,0.1333188861608505,0.1218317076563835,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687659829854965,-1333.2755126953125,304.1647033691406,0.6405076384544373,0.1179275959730148,0.0846652239561081,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130316019058228,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.006801679264754,-2392.06298828125,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937211751937866,0.6937211751937866,1.0,1.0,-1.1114720106124878,0.4545521438121795,0.6569198369979858,0.1833359897136688,0.0,0.0,0.547420084476471,59.98247528076172,69.0,-15.891541481018066,-12049.8681640625,191.36184692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692363560199737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297133326530457,0.5297190546989441,-5.766593403677689e-06,0.0,0.0002732406719587,0.0,0.0,33.08796691894531,0.0,0.0,0.0,0.3797284364700317,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403173685073,-1916.7996826171875,304.1501159667969,0.6605791449546814,0.1331551969051361,0.1217606589198112,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658600106835365,-1293.3299560546875,304.1646423339844,0.630414605140686,0.1141376197338104,0.0820644721388816,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094106197357178,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492127418518,-2379.230712890625,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708430290222168,0.6934695243835449,0.6934695243835449,1.0,1.0,-1.1188737154006958,0.4576753675937652,0.6611983776092529,0.1849892139434814,0.0,0.0,0.5516270399093628,62.052677154541016,57.0,-14.3372163772583,-12120.7529296875,197.6256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691484987735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364727973937988,0.5364786386489868,-5.805377440992743e-06,0.0,0.0002731514978222,0.0,0.0,33.8392448425293,0.0,0.0,0.0,0.382053017616272,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403173685073,-1916.7996826171875,304.1501159667969,0.6605791449546814,0.1331551969051361,0.1217606589198112,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658600106835365,-1293.3299560546875,304.1646423339844,0.630414605140686,0.1141376197338104,0.0820644721388816,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094106197357178,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492127418518,-2379.230712890625,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708430290222168,0.6934695243835449,0.6934695243835449,1.0,1.0,-1.1188737154006958,0.4576753675937652,0.6611983776092529,0.1849892139434814,0.0,0.0,0.5516270399093628,62.052677154541016,57.0,-14.3372163772583,-12120.7529296875,197.6256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691484987735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364727973937988,0.5364786386489868,-5.805377440992743e-06,0.0,0.0002731514978222,0.0,0.0,33.8392448425293,0.0,0.0,0.0,0.382053017616272,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797414258122444,-1914.944091796875,304.1502685546875,0.661116361618042,0.1330646872520446,0.1216499209403991,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634806156158447,-1260.85400390625,304.1647033691406,0.6260737180709839,0.1112750768661499,0.0800090655684471,293.2109375,297.1499938964844,293.1499938964844,0.3781132102012634,-6958.47021484375,304.1312866210937,0.9990000128746032,0.5068187713623047,0.4426811635494232,293.33367919921875,297.1499938964844,293.1499938964844,0.0066929031163454,-2363.86767578125,299.4655456542969,0.4604837596416473,0.050000000745058,0.2347794622182846,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487243652344,294.6522827148437,291.1252746582031,1.0,0.2694388926029205,0.6932116150856018,0.6932116150856018,1.0,1.0,-1.1144434213638306,0.4556578397750854,0.6587856411933899,0.1840437799692154,0.0,0.0,0.5546990036964417,61.65297317504883,57.0,4.607551574707031,-12120.1943359375,195.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694231271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428967475891113,0.5429025888442993,-5.846207386639435e-06,0.0,0.0002734302252065,0.0,0.0,34.58212661743164,0.0,0.0,0.0,0.3842848241329193,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796859413385391,-1913.8515625,304.1503295898437,0.6618403792381287,0.1330513805150985,0.1216204315423965,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233506679535,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628725960850715,-1252.562744140625,304.1647644042969,0.6255162358283997,0.110581137239933,0.0795093029737472,293.21142578125,297.1499938964844,293.1499938964844,0.3766144216060638,-6934.68701171875,304.1356201171875,0.9990000128746032,0.5064193606376648,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.0066761109046638,-2358.866943359375,299.4540405273437,0.4613233506679535,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686299681663513,0.6931471824645996,0.6931471824645996,1.0,1.0,-1.1118954420089722,0.4545318484306335,0.6573635935783386,0.1834803819656372,0.0,0.0,0.5548216104507446,61.26298522949219,45.0,11.942296981811523,-12108.4970703125,193.9153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695096135139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439489483833313,0.5439547896385193,-5.855132258147933e-06,0.0,0.0002735180023591,0.0,0.0,34.71575164794922,0.0,0.0,0.0,0.38466277718544,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459564447403,-1907.1121826171875,304.1507873535156,0.6684635877609253,0.1330447494983673,0.1214784160256385,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597438067197799,-1210.1346435546875,304.1650390625,0.6250779628753662,0.1071377098560333,0.0769981741905212,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.506227970123291,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812449902296,-2329.758056640625,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928248405456543,0.6928248405456543,1.0,1.0,-1.0923182964324951,0.4459366798400879,0.6463816165924072,0.1792116165161132,0.0,0.0,0.551831841468811,58.00044631958008,48.0,37.55065155029297,-11972.880859375,181.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697913646697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542431116104126,0.542436957359314,-5.862968919245759e-06,0.0,0.0002738039183896,0.0,0.0,34.62491989135742,0.0,0.0,0.0,0.3843046426773071,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459564447403,-1907.1121826171875,304.1507873535156,0.6684635877609253,0.1330447494983673,0.1214784160256385,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597438067197799,-1210.1346435546875,304.1650390625,0.6250779628753662,0.1071377098560333,0.0769981741905212,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.506227970123291,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812449902296,-2329.758056640625,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928248405456543,0.6928248405456543,1.0,1.0,-1.0923182964324951,0.4459366798400879,0.6463816165924072,0.1792116165161132,0.0,0.0,0.551831841468811,58.00044631958008,48.0,37.55065155029297,-11972.880859375,181.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697913646697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542431116104126,0.542436957359314,-5.862968919245759e-06,0.0,0.0002738039183896,0.0,0.0,34.62491989135742,0.0,0.0,0.0,0.3843046426773071,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792082175612449,-1904.3463134765625,304.1509094238281,0.6711837649345398,0.1330683380365371,0.1214516311883926,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582238063216209,-1189.7235107421875,304.1650695800781,0.6242989897727966,0.1054762452840805,0.0757930800318718,293.19708251953125,297.1499938964844,293.1499938964844,0.357820600271225,-6645.1796875,304.1703186035156,0.9990000128746032,0.5069990754127502,0.4231640696525574,293.3335876464844,297.1499938964844,293.1499938964844,0.0065364013426005,-2315.850830078125,299.3760681152344,0.4708594977855682,0.050000000745058,0.2339345514774322,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600530683994293,0.6926636695861816,0.6926636695861816,1.0,1.0,-1.0844918489456177,0.4425014555454254,0.6419903635978699,0.1774991899728775,0.0,0.0,0.5485456585884094,56.75913238525391,48.0,37.66378402709961,-11900.2353515625,177.12124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697254419326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379519462585449,0.5379577875137329,-5.84273175263661e-06,0.0,0.0002737370377872,0.0,0.0,34.145751953125,0.0,0.0,0.0,0.3828305304050445,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791532695293426,-1903.2454833984373,304.1508178710937,0.6731105446815491,0.1331048607826233,0.1214490309357643,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567877478897571,-1170.6468505859375,304.1649475097656,0.6228368878364563,0.1038450077176094,0.074619673192501,293.1900939941406,297.1499938964844,293.1499938964844,0.3540734052658081,-6589.00244140625,304.17340087890625,0.9990000128746032,0.5077770948410034,0.4197220206260681,293.333251953125,297.1499938964844,293.1499938964844,0.0064970920793712,-2304.246826171875,299.3482360839844,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085021972656,294.5549011230469,291.1832275390625,1.0,0.2584161460399627,0.6926221251487732,0.6926221251487732,1.0,1.0,-1.0787370204925537,0.4399794340133667,0.638757586479187,0.1763064712285995,0.0,0.0,0.5455061793327332,55.91326141357422,51.0,25.161609649658203,-11835.7587890625,173.86692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695102393627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323328971862793,0.5323386788368225,-5.8110940699407365e-06,0.0,0.0002735186426434,0.0,0.0,33.52012634277344,0.0,0.0,0.0,0.3809475004673004,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077183723449,-1904.3031005859373,304.15045166015625,0.6753931641578674,0.1332215517759323,0.1215091347694397,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.054086472839117,-1135.2164306640625,304.1644592285156,0.618532657623291,0.1006726175546646,0.0723574832081794,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.5089965462684631,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303101971745,-2285.625732421875,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925391554832458,0.6925391554832458,1.0,1.0,-1.0712999105453491,0.4366977214813232,0.6346022486686707,0.1748259961605072,0.0,0.0,0.5411625504493713,54.97520446777344,54.0,3.654296875,-11753.63671875,169.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.268699049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233644247055054,0.5233702063560486,-5.750835953222122e-06,0.0,0.0002726953825913,0.0,0.0,32.489524841308594,0.0,0.0,0.0,0.3778011202812195,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077183723449,-1904.3031005859373,304.15045166015625,0.6753931641578674,0.1332215517759323,0.1215091347694397,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.054086472839117,-1135.2164306640625,304.1644592285156,0.618532657623291,0.1006726175546646,0.0723574832081794,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.5089965462684631,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303101971745,-2285.625732421875,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925391554832458,0.6925391554832458,1.0,1.0,-1.0712999105453491,0.4366977214813232,0.6346022486686707,0.1748259961605072,0.0,0.0,0.5411625504493713,54.97520446777344,54.0,3.654296875,-11753.63671875,169.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.268699049949646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233644247055054,0.5233702063560486,-5.750835953222122e-06,0.0,0.0002726953825913,0.0,0.0,32.489524841308594,0.0,0.0,0.0,0.3778011202812195,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691202998161,-1907.4228515625,304.1500244140625,0.6758852005004883,0.1333810538053512,0.1216406971216201,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515097454190254,-1101.8231201171875,304.1639404296875,0.6124884486198425,0.0975981131196022,0.0701906830072403,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095027089118958,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716587610542,-2269.793212890625,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.25613734126091,0.6924561858177185,0.6924561858177185,1.0,1.0,-1.0683436393737793,0.4353547096252441,0.6329889893531799,0.1743085533380508,0.0,0.0,0.5382974147796631,54.85121154785156,57.0,-8.629542350769043,-11718.29296875,168.90879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675732672214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171919465065002,0.5171976685523987,-5.707142918254249e-06,0.0,0.000271552853519,0.0,0.0,31.780838012695312,0.0,0.0,0.0,0.3755989074707031,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691202998161,-1907.4228515625,304.1500244140625,0.6758852005004883,0.1333810538053512,0.1216406971216201,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851291179657,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515097454190254,-1101.8231201171875,304.1639404296875,0.6124884486198425,0.0975981131196022,0.0701906830072403,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095027089118958,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716587610542,-2269.793212890625,299.224365234375,0.4744851291179657,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.25613734126091,0.6924561858177185,0.6924561858177185,1.0,1.0,-1.0683436393737793,0.4353547096252441,0.6329889893531799,0.1743085533380508,0.0,0.0,0.5382974147796631,54.85121154785156,57.0,-8.629542350769043,-11718.29296875,168.90879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675732672214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171919465065002,0.5171976685523987,-5.707142918254249e-06,0.0,0.000271552853519,0.0,0.0,31.780838012695312,0.0,0.0,0.0,0.3755989074707031,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.9102783203125,304.1496276855469,0.6749205589294434,0.133562222123146,0.1218187734484672,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490194223821163,-1069.869873046875,304.1634521484375,0.6047235727310181,0.0945945754647255,0.0680952668190002,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091711282730103,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184523023664,-2255.815673828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568455219269,0.6923307180404663,0.6923307180404663,1.0,1.0,-1.068932056427002,0.4355391561985016,0.633392870426178,0.1745240539312362,0.0,0.0,0.5373321771621704,55.371395111083984,60.0,-15.449674606323242,-11720.8134765625,170.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589417934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514203667640686,0.5142093300819397,-5.682471055479255e-06,0.0,0.0002703204809222,0.0,0.0,31.42464256286621,0.0,0.0,0.0,0.3744934201240539,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.9102783203125,304.1496276855469,0.6749205589294434,0.133562222123146,0.1218187734484672,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490194223821163,-1069.869873046875,304.1634521484375,0.6047235727310181,0.0945945754647255,0.0680952668190002,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.857421875,304.1566772460937,0.9990000128746032,0.5091711282730103,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184523023664,-2255.815673828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569568455219269,0.6923307180404663,0.6923307180404663,1.0,1.0,-1.068932056427002,0.4355391561985016,0.633392870426178,0.1745240539312362,0.0,0.0,0.5373321771621704,55.371395111083984,60.0,-15.449674606323242,-11720.8134765625,170.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663589417934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514203667640686,0.5142093300819397,-5.682471055479255e-06,0.0,0.0002703204809222,0.0,0.0,31.42464256286621,0.0,0.0,0.0,0.3744934201240539,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681080341339,-1917.03369140625,304.1493225097656,0.6728129982948303,0.1337494403123855,0.1220235526561737,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465813800692558,-1038.83447265625,304.1630249023437,0.5956063866615295,0.0916462913155555,0.0660546049475669,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.5079783201217651,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684654258191,-2242.816650390625,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277889251709,0.6922051906585693,0.6922051906585693,1.0,1.0,-1.072313904762268,0.4369377195835113,0.6353761553764343,0.1753167361021042,0.0,0.0,0.5382459759712219,56.40928268432617,63.0,-18.07881546020508,-11754.4462890625,172.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652814090251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145847797393799,0.5145905017852783,-5.678570687450701e-06,0.0,0.0002692269044928,0.0,0.0,31.437074661254883,0.0,0.0,0.0,0.3745480477809906,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681080341339,-1917.03369140625,304.1493225097656,0.6728129982948303,0.1337494403123855,0.1220235526561737,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465813800692558,-1038.83447265625,304.1630249023437,0.5956063866615295,0.0916462913155555,0.0660546049475669,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.5079783201217651,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684654258191,-2242.816650390625,299.0943908691406,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277889251709,0.6922051906585693,0.6922051906585693,1.0,1.0,-1.072313904762268,0.4369377195835113,0.6353761553764343,0.1753167361021042,0.0,0.0,0.5382459759712219,56.40928268432617,63.0,-18.07881546020508,-11754.4462890625,172.8965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652814090251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145847797393799,0.5145905017852783,-5.678570687450701e-06,0.0,0.0002692269044928,0.0,0.0,31.437074661254883,0.0,0.0,0.0,0.3745480477809906,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800070613622665,-1919.6998291015625,304.1492004394531,0.6714216470718384,0.1338421702384948,0.1221315935254097,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453771948814392,-1023.5795288085938,304.162841796875,0.5906137228012085,0.0901907980442047,0.0650520473718643,293.1780700683594,297.1499938964844,293.1499938964844,0.3591648042201996,-6678.142578125,304.1419982910156,0.9990000128746032,0.5070639252662659,0.4251043498516083,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442547641694,-2236.524658203125,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23260498046875,294.4645080566406,291.1415710449219,1.0,0.2599047422409057,0.6921424865722656,0.6921424865722656,1.0,1.0,-1.0748580694198608,0.4380086958408355,0.6368493437767029,0.1758888810873031,0.0,0.0,0.5393776297569275,57.09084701538086,63.0,-18.436973571777344,-11780.75,174.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648577094078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159953832626343,0.5160011053085327,-5.684267762262607e-06,0.0,0.0002687968953978,0.0,0.0,31.57714462280273,0.0,0.0,0.0,0.3749983608722687,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801471695303917,-1922.3836669921875,304.1490783691406,0.6698487401008606,0.1339333355426788,0.1222418099641799,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441817492246627,-1008.47314453125,304.1626892089844,0.585371732711792,0.0887476131319999,0.0640605762600898,293.1819763183594,297.1499938964844,293.1499938964844,0.362559825181961,-6729.9306640625,304.1372985839844,0.9990000128746032,0.5059423446655273,0.4283404350280761,293.3290100097656,297.1499938964844,293.1499938964844,0.006220462732017,-2230.325927734375,299.0283203125,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.261246919631958,0.6920283436775208,0.6920283436775208,1.0,1.0,-1.0778849124908447,0.4392785727977752,0.6386063098907471,0.1765490472316742,0.0,0.0,0.5409342646598816,57.867164611816406,66.0,-18.284534454345703,-11812.3173828125,177.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645406723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181921124458313,0.518197774887085,-5.69497024116572e-06,0.0,0.0002684751525521,0.0,0.0,31.80461311340332,0.0,0.0,0.0,0.3757230639457702,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250985383987,-1927.69287109375,304.14892578125,0.6662795543670654,0.1341098099946975,0.1224660351872444,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418176427483558,-978.6719360351562,304.1623840332031,0.5742781162261963,0.085899494588375,0.0621107257902622,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.503100574016571,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735534109175,-2218.001220703125,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488943576813,0.6917999982833862,0.6917999982833862,1.0,1.0,-1.085159182548523,0.4423499405384063,0.6428092122077942,0.1781215369701385,0.0,0.0,0.5451958179473877,59.66767501831055,54.0,-17.03493309020996,-11888.853515625,182.69058227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642992436885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247750282287598,0.5247807502746582,-5.730782959290082e-06,0.0,0.0002682301274035,0.0,0.0,32.5098876953125,0.0,0.0,0.0,0.3779468834400177,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250985383987,-1927.69287109375,304.14892578125,0.6662795543670654,0.1341098099946975,0.1224660351872444,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418176427483558,-978.6719360351562,304.1623840332031,0.5742781162261963,0.085899494588375,0.0621107257902622,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.503100574016571,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735534109175,-2218.001220703125,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488943576813,0.6917999982833862,0.6917999982833862,1.0,1.0,-1.085159182548523,0.4423499405384063,0.6428092122077942,0.1781215369701385,0.0,0.0,0.5451958179473877,59.66767501831055,54.0,-17.03493309020996,-11888.853515625,182.69058227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642992436885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247750282287598,0.5247807502746582,-5.730782959290082e-06,0.0,0.0002682301274035,0.0,0.0,32.5098876953125,0.0,0.0,0.0,0.3779468834400177,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274993181228,-1929.4990234375,304.1491394042969,0.6685773730278015,0.1343304961919784,0.1226156279444694,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393522158265113,-947.451171875,304.1623840332031,0.5688258409500122,0.0831632539629936,0.0601473785936832,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219646930694,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008739829063416,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090970411896,-2198.8203125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915717124938965,0.6915717124938965,1.0,1.0,-1.078250527381897,0.439212292432785,0.6390381455421448,0.1768564283847808,0.0,0.0,0.5486350059509277,58.717281341552734,42.0,10.751896858215332,-11882.0625,178.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645223140716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324899554252625,0.5324957370758057,-5.780140782007948e-06,0.0,0.0002684565261006,0.0,0.0,33.38385009765625,0.0,0.0,0.0,0.3806004822254181,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274993181228,-1929.4990234375,304.1491394042969,0.6685773730278015,0.1343304961919784,0.1226156279444694,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393522158265113,-947.451171875,304.1623840332031,0.5688258409500122,0.0831632539629936,0.0601473785936832,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219646930694,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008739829063416,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090970411896,-2198.8203125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915717124938965,0.6915717124938965,1.0,1.0,-1.078250527381897,0.439212292432785,0.6390381455421448,0.1768564283847808,0.0,0.0,0.5486350059509277,58.717281341552734,42.0,10.751896858215332,-11882.0625,178.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645223140716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324899554252625,0.5324957370758057,-5.780140782007948e-06,0.0,0.0002684565261006,0.0,0.0,33.38385009765625,0.0,0.0,0.0,0.3806004822254181,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162248969078,-1926.94970703125,304.14959716796875,0.6764612793922424,0.1346322447061538,0.1227500066161155,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368221886456012,-915.0330200195312,304.1624755859375,0.5687882304191589,0.0805996134877204,0.0582316182553768,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.1376953125,304.16815185546875,0.9990000128746032,0.5014692544937134,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250875540077,-2171.232177734375,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913413405418396,0.6913413405418396,1.0,1.0,-1.0588370561599731,0.4306117296218872,0.6282253861427307,0.1731175184249878,0.0,0.0,0.5456411838531494,55.37676239013672,45.0,38.3309440612793,-11748.2275390625,167.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646898031234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311217904090881,0.5311275720596313,-5.789262104372028e-06,0.0,0.0002686264924705,0.0,0.0,33.313907623291016,0.0,0.0,0.0,0.380303680896759,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162248969078,-1926.94970703125,304.14959716796875,0.6764612793922424,0.1346322447061538,0.1227500066161155,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368221886456012,-915.0330200195312,304.1624755859375,0.5687882304191589,0.0805996134877204,0.0582316182553768,293.1885681152344,297.1499938964844,293.1499938964844,0.3530326187610626,-6576.1376953125,304.16815185546875,0.9990000128746032,0.5014692544937134,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250875540077,-2171.232177734375,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913413405418396,0.6913413405418396,1.0,1.0,-1.0588370561599731,0.4306117296218872,0.6282253861427307,0.1731175184249878,0.0,0.0,0.5456411838531494,55.37676239013672,45.0,38.3309440612793,-11748.2275390625,167.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646898031234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311217904090881,0.5311275720596313,-5.789262104372028e-06,0.0,0.0002686264924705,0.0,0.0,33.313907623291016,0.0,0.0,0.0,0.380303680896759,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439783096313,-1927.12158203125,304.149658203125,0.6822420358657837,0.1349951028823852,0.1229893565177917,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.034547034651041,-885.70361328125,304.1620788574219,0.5667754411697388,0.0782070010900497,0.0564719662070274,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039069652557373,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503950178623,-2146.989013671875,298.80572509765625,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911109685897827,0.6911109685897827,1.0,1.0,-1.0455223321914673,0.4246826171875,0.6208397150039673,0.1706282049417495,0.0,0.0,0.5391384959220886,53.208251953125,48.0,25.86590385437012,-11610.8603515625,159.51522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643116414546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209258794784546,-5.738531854149187e-06,0.0,0.0002682427002582,0.0,0.0,32.231388092041016,0.0,0.0,0.0,0.3769573271274566,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439783096313,-1927.12158203125,304.149658203125,0.6822420358657837,0.1349951028823852,0.1229893565177917,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532152175903,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.034547034651041,-885.70361328125,304.1620788574219,0.5667754411697388,0.0782070010900497,0.0564719662070274,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.63427734375,304.1781616210937,0.9990000128746032,0.5039069652557373,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503950178623,-2146.989013671875,298.80572509765625,0.4773532152175903,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911109685897827,0.6911109685897827,1.0,1.0,-1.0455223321914673,0.4246826171875,0.6208397150039673,0.1706282049417495,0.0,0.0,0.5391384959220886,53.208251953125,48.0,25.86590385437012,-11610.8603515625,159.51522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643116414546966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209258794784546,-5.738531854149187e-06,0.0,0.0002682427002582,0.0,0.0,32.231388092041016,0.0,0.0,0.0,0.3769573271274566,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805690586566925,-1929.4415283203125,304.1495056152344,0.6841292977333069,0.1351984292268753,0.1231431886553764,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335411801934242,-872.7304077148438,304.1617126464844,0.5648744106292725,0.0770747438073158,0.0556482970714569,293.1645202636719,297.1499938964844,293.1499938964844,0.3402464091777801,-6383.6904296875,304.1781921386719,0.9990000128746032,0.505050778388977,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196129441261,-2137.7392578125,298.77752685546875,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348083496094,291.1839599609375,1.0,0.2501630187034607,0.6909958124160767,0.6909958124160767,1.0,1.0,-1.0413726568222046,0.4228068590164184,0.6185657382011414,0.1699029803276062,0.0,0.0,0.536734402179718,52.58305358886719,48.0,12.573569297790527,-11562.6640625,157.26278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.263916552066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515958309173584,0.5159640312194824,-5.706752290279837e-06,0.0,0.000267841736786,0.0,0.0,31.679317474365234,0.0,0.0,0.0,0.375255674123764,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807318016886711,-1932.4986572265625,304.1492919921875,0.685494065284729,0.1354160457849502,0.1233183071017265,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325970351696014,-860.4966430664062,304.16131591796875,0.5625320076942444,0.0759838372468948,0.0548602454364299,293.15850830078125,297.1499938964844,293.1499938964844,0.338405430316925,-6357.32177734375,304.1763916015625,0.9990000128746032,0.5060499906539917,0.40483558177948,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914651162922,-2129.484619140625,298.74835205078125,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787258863449,0.6909938454627991,0.6909938454627991,1.0,1.0,-1.0385037660598757,0.4215153753757477,0.6169883608818054,0.1694548428058624,0.0,0.0,0.5347882509231567,52.18468475341797,51.0,2.5089263916015625,-11530.275390625,155.7741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.263421356678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119351744651794,0.5119408369064331,-5.679275545844575e-06,0.0,0.0002673392009455,0.0,0.0,31.227888107299805,0.0,0.0,0.0,0.3738404214382171,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402946710586,-1940.2239990234373,304.1488647460937,0.6868195533752441,0.1358846575021743,0.1237224414944648,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308680571615695,-837.883544921875,304.1604309082031,0.5567048788070679,0.0739142969250679,0.053382109850645,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.5074822902679443,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404793962836,-2114.9462890625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909899711608887,0.6909899711608887,1.0,1.0,-1.036118745803833,0.4204016029834747,0.6157171726226807,0.1692058891057968,0.0,0.0,0.5323116183280945,51.97340774536133,54.0,-11.38978672027588,-11501.853515625,154.75318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622549831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063056349754333,0.506311297416687,-5.638855782308383e-06,0.0,0.0002661554608494,0.0,0.0,30.593555450439453,0.0,0.0,0.0,0.3718369603157043,4.0,0.0,1.0
