time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402946710586,-1940.2239990234373,304.1488647460937,0.6868195533752441,0.1358846575021743,0.1237224414944648,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308680571615695,-837.883544921875,304.1604309082031,0.5567048788070679,0.0739142969250679,0.053382109850645,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.5074822902679443,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404793962836,-2114.9462890625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909899711608887,0.6909899711608887,1.0,1.0,-1.036118745803833,0.4204016029834747,0.6157171726226807,0.1692058891057968,0.0,0.0,0.5323116183280945,51.97340774536133,54.0,-11.38978672027588,-11501.853515625,154.75318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622549831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063056349754333,0.506311297416687,-5.638855782308383e-06,0.0,0.0002661554608494,0.0,0.0,30.593555450439453,0.0,0.0,0.0,0.3718369603157043,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273540258407,-1949.4696044921875,304.1484375,0.6865599155426025,0.1363810002803802,0.1241785287857055,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293332263827323,-817.328857421875,304.1595153808594,0.549656093120575,0.0719732940196991,0.0520156994462013,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080670118331909,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946122251451,-2102.274169921875,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359216213226,0.690986156463623,0.690986156463623,1.0,1.0,-1.0374420881271362,0.4209124147891998,0.616529643535614,0.1696552634239196,0.0,0.0,0.5320846438407898,52.40819549560547,57.0,-18.843706130981445,-11516.4189453125,155.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044381022453308,0.5044437050819397,-5.620433512376621e-06,0.0,0.0002649457019288,0.0,0.0,30.36188507080078,0.0,0.0,0.0,0.3711124956607818,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273540258407,-1949.4696044921875,304.1484375,0.6865599155426025,0.1363810002803802,0.1241785287857055,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293332263827323,-817.328857421875,304.1595153808594,0.549656093120575,0.0719732940196991,0.0520156994462013,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080670118331909,0.4058858752250671,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946122251451,-2102.274169921875,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359216213226,0.690986156463623,0.690986156463623,1.0,1.0,-1.0374420881271362,0.4209124147891998,0.616529643535614,0.1696552634239196,0.0,0.0,0.5320846438407898,52.40819549560547,57.0,-18.843706130981445,-11516.4189453125,155.8799285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044381022453308,0.5044437050819397,-5.620433512376621e-06,0.0,0.0002649457019288,0.0,0.0,30.36188507080078,0.0,0.0,0.0,0.3711124956607818,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821518152952194,-1959.423583984375,304.1480712890625,0.6850377917289734,0.1368888318538665,0.124666579067707,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277176648378372,-798.3697509765625,304.15899658203125,0.5417436361312866,0.0701407641172409,0.0507424734532833,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077717304229736,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517504319548,-2090.563232421875,298.564453125,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293061733246,0.6908499002456665,0.6908499002456665,1.0,1.0,-1.0417152643203735,0.4226885139942169,0.6190267205238342,0.1706225126981735,0.0,0.0,0.5340427160263062,53.36450958251953,60.0,-21.202634811401367,-11566.0205078125,158.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064684748649597,0.5064741373062134,-5.625605353998253e-06,0.0,0.0002639610029291,0.0,0.0,30.54560089111328,0.0,0.0,0.0,0.3717177808284759,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821518152952194,-1959.423583984375,304.1480712890625,0.6850377917289734,0.1368888318538665,0.124666579067707,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277176648378372,-798.3697509765625,304.15899658203125,0.5417436361312866,0.0701407641172409,0.0507424734532833,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077717304229736,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517504319548,-2090.563232421875,298.564453125,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515293061733246,0.6908499002456665,0.6908499002456665,1.0,1.0,-1.0417152643203735,0.4226885139942169,0.6190267205238342,0.1706225126981735,0.0,0.0,0.5340427160263062,53.36450958251953,60.0,-21.202634811401367,-11566.0205078125,158.7422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600926756858825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064684748649597,0.5064741373062134,-5.625605353998253e-06,0.0,0.0002639610029291,0.0,0.0,30.54560089111328,0.0,0.0,0.0,0.3717177808284759,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899111270904,-1969.62353515625,304.1478271484375,0.6825479865074158,0.1373971700668335,0.1251720786094665,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976427078247,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266425944864749,-780.4307861328125,304.1578063964844,0.5333292484283447,0.0684061795473098,0.0495507828891277,293.1552124023437,297.1499938964844,293.1499938964844,0.3496711552143097,-6540.3076171875,304.1393127441406,0.9990000128746032,0.5066049098968506,0.4159220159053802,293.3194580078125,297.1499938964844,293.1499938964844,0.005710725672543,-2079.336181640625,298.5018310546875,0.4742976427078247,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541080415248871,0.6907137036323547,0.6907137036323547,1.0,1.0,-1.0483198165893557,0.4254904985427856,0.6228293180465698,0.1720212548971176,0.0,0.0,0.5380064249038696,54.74600601196289,63.0,-21.10004425048828,-11642.9296875,163.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595656216144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121339559555054,0.512139618396759,-5.653526841342682e-06,0.0,0.0002634261036291,0.0,0.0,31.12427520751953,0.0,0.0,0.0,0.3735818266868591,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899111270904,-1969.62353515625,304.1478271484375,0.6825479865074158,0.1373971700668335,0.1251720786094665,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742976427078247,0.050000000745058,0.0492522269487381,293.24969482421875,297.1499938964844,293.1499938964844,0.0266425944864749,-780.4307861328125,304.1578063964844,0.5333292484283447,0.0684061795473098,0.0495507828891277,293.1552124023437,297.1499938964844,293.1499938964844,0.3496711552143097,-6540.3076171875,304.1393127441406,0.9990000128746032,0.5066049098968506,0.4159220159053802,293.3194580078125,297.1499938964844,293.1499938964844,0.005710725672543,-2079.336181640625,298.5018310546875,0.4742976427078247,0.050000000745058,0.2336313724517822,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.2541080415248871,0.6907137036323547,0.6907137036323547,1.0,1.0,-1.0483198165893557,0.4254904985427856,0.6228293180465698,0.1720212548971176,0.0,0.0,0.5380064249038696,54.74600601196289,63.0,-21.10004425048828,-11642.9296875,163.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595656216144562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121339559555054,0.512139618396759,-5.653526841342682e-06,0.0,0.0002634261036291,0.0,0.0,31.12427520751953,0.0,0.0,0.0,0.3735818266868591,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829601138830185,-1974.740234375,304.1477355957031,0.6810210347175598,0.1376496106386184,0.1254284828901291,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726662933826446,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260090138763189,-771.7669677734375,304.15753173828125,0.5290402770042419,0.067573457956314,0.0489832498133182,293.15948486328125,297.1499938964844,293.1499938964844,0.3533395826816559,-6596.38671875,304.1346130371094,0.9990000128746032,0.5057030916213989,0.4194068312644958,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906309910118,-2073.8056640625,298.470458984375,0.4726662933826446,0.050000000745058,0.2337769418954849,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.2295227050781,291.1190795898437,1.0,0.255639374256134,0.6906455755233765,0.6906455755233765,1.0,1.0,-1.0523401498794556,0.4272085428237915,0.6251316666603088,0.1728547513484954,0.0,0.0,0.5406926870346069,55.57263946533203,63.0,-20.507057189941406,-11689.90625,165.64369201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595231235027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162732601165771,0.5162789225578308,-5.67586130273412e-06,0.0,0.0002633830008562,0.0,0.0,31.56018829345703,0.0,0.0,0.0,0.3749724626541137,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832291543483734,-1979.830322265625,304.14764404296875,0.679348886013031,0.1379004567861557,0.1256862729787826,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708488583564758,0.050000000745058,0.0493164993822574,293.2453308105469,297.1499938964844,293.1499938964844,0.0254292879253625,-763.493408203125,304.1572265625,0.5247524380683899,0.0667643696069717,0.0484338067471981,293.1644897460937,297.1499938964844,293.1499938964844,0.3573372960090637,-6657.076171875,304.130126953125,0.9990000128746032,0.5045986771583557,0.423187106847763,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707318872213,-2068.294189453125,298.4390869140625,0.4708488583564758,0.050000000745058,0.2339362353086471,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.22955322265625,291.1122741699219,1.0,0.2573045194149017,0.690528392791748,0.690528392791748,1.0,1.0,-1.0567586421966553,0.429091602563858,0.6276670694351196,0.1737523823976516,0.0,0.0,0.5437988042831421,56.47738265991211,66.0,-19.592771530151367,-11741.5185546875,168.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.259649395942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212253928184509,0.5212311148643494,-5.703629994968651e-06,0.0,0.0002635111450217,0.0,0.0,32.091400146484375,0.0,0.0,0.0,0.3766537308692932,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622731924057,-1989.9013671875,304.1475524902344,0.67567378282547,0.1384005844593048,0.1262063235044479,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666440486907959,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243717227131128,-748.1183471679688,304.1565856933594,0.5164282917976379,0.0652802810072898,0.0474156960844993,293.176513671875,297.1499938964844,293.1499938964844,0.3661778569221496,-6790.01513671875,304.1220703125,0.9990000128746032,0.501800000667572,0.4314926862716675,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313034147024,-2057.245849609375,298.37652587890625,0.4666440486907959,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609788775444031,0.6902939677238464,0.6902939677238464,1.0,1.0,-1.0666450262069702,0.4333211779594421,0.6333239078521729,0.1757471263408661,0.0,0.0,0.5511472821235657,58.49447250366211,54.0,-17.468881607055664,-11857.4169921875,175.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604617774486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334082841873169,0.5334140658378601,-5.775194040325005e-06,0.0,0.0002643355983309,0.0,0.0,33.43647384643555,0.0,0.0,0.0,0.3808521330356598,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622731924057,-1989.9013671875,304.1475524902344,0.67567378282547,0.1384005844593048,0.1262063235044479,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666440486907959,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243717227131128,-748.1183471679688,304.1565856933594,0.5164282917976379,0.0652802810072898,0.0474156960844993,293.176513671875,297.1499938964844,293.1499938964844,0.3661778569221496,-6790.01513671875,304.1220703125,0.9990000128746032,0.501800000667572,0.4314926862716675,293.31805419921875,297.1499938964844,293.1499938964844,0.0056313034147024,-2057.245849609375,298.37652587890625,0.4666440486907959,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609788775444031,0.6902939677238464,0.6902939677238464,1.0,1.0,-1.0666450262069702,0.4333211779594421,0.6333239078521729,0.1757471263408661,0.0,0.0,0.5511472821235657,58.49447250366211,54.0,-17.468881607055664,-11857.4169921875,175.03286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604617774486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334082841873169,0.5334140658378601,-5.775194040325005e-06,0.0,0.0002643355983309,0.0,0.0,33.43647384643555,0.0,0.0,0.0,0.3808521330356598,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226652264595,-1996.5020751953125,304.1477966308594,0.6782633066177368,0.1389561742544174,0.1266599297523498,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514369487762,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384129628539,-733.2109375,304.1560363769531,0.5139366984367371,0.0640424117445945,0.0464864373207092,293.1835632324219,297.1499938964844,293.1499938964844,0.3636772632598877,-6746.8046875,304.1361694335937,0.9990000128746032,0.4996669590473175,0.4283918142318725,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766380392014,-2039.9210205078125,298.3207092285156,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590270638465881,0.6900595426559448,0.6900595426559448,1.0,1.0,-1.0621665716171265,0.4312066733837127,0.6309598684310913,0.175103411078453,0.0,0.0,0.557682454586029,57.73460006713867,42.0,11.194597244262695,-11887.435546875,172.34873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619104087352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546891450881958,0.546897292137146,-5.862904799869284e-06,0.0,0.0002658057783264,0.0,0.0,35.0058479309082,0.0,0.0,0.0,0.3855798542499542,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226652264595,-1996.5020751953125,304.1477966308594,0.6782633066177368,0.1389561742544174,0.1266599297523498,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682514369487762,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.023384129628539,-733.2109375,304.1560363769531,0.5139366984367371,0.0640424117445945,0.0464864373207092,293.1835632324219,297.1499938964844,293.1499938964844,0.3636772632598877,-6746.8046875,304.1361694335937,0.9990000128746032,0.4996669590473175,0.4283918142318725,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766380392014,-2039.9210205078125,298.3207092285156,0.4682514369487762,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590270638465881,0.6900595426559448,0.6900595426559448,1.0,1.0,-1.0621665716171265,0.4312066733837127,0.6309598684310913,0.175103411078453,0.0,0.0,0.557682454586029,57.73460006713867,42.0,11.194597244262695,-11887.435546875,172.34873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619104087352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546891450881958,0.546897292137146,-5.862904799869284e-06,0.0,0.0002658057783264,0.0,0.0,35.0058479309082,0.0,0.0,0.0,0.3855798542499542,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842530131340026,-1998.3818359375,304.1483154296875,0.6867384314537048,0.1396002918481826,0.1271049976348877,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294904619455,-718.0631103515625,304.1556091308594,0.5165449380874634,0.0630221590399742,0.045646283775568,293.1752624511719,297.1499938964844,293.1499938964844,0.350078672170639,-6535.0537109375,304.16363525390625,0.9990000128746032,0.5004688501358032,0.4151481986045837,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042090825736,-2014.5001220703125,298.2803955078125,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528202533721924,0.6898239850997925,0.6898239850997925,1.0,1.0,-1.044988989830017,0.4234931468963623,0.6214958429336548,0.1721377521753311,0.0,0.0,0.5574095249176025,54.555320739746094,45.0,41.17977142333984,-11788.7177734375,161.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634142935276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508967638015747,0.5509026646614075,-5.908802904741606e-06,0.0,0.0002673320122994,0.0,0.0,35.57941818237305,0.0,0.0,0.0,0.3871995210647583,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842530131340026,-1998.3818359375,304.1483154296875,0.6867384314537048,0.1396002918481826,0.1271049976348877,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746547341346741,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294904619455,-718.0631103515625,304.1556091308594,0.5165449380874634,0.0630221590399742,0.045646283775568,293.1752624511719,297.1499938964844,293.1499938964844,0.350078672170639,-6535.0537109375,304.16363525390625,0.9990000128746032,0.5004688501358032,0.4151481986045837,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042090825736,-2014.5001220703125,298.2803955078125,0.4746547341346741,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528202533721924,0.6898239850997925,0.6898239850997925,1.0,1.0,-1.044988989830017,0.4234931468963623,0.6214958429336548,0.1721377521753311,0.0,0.0,0.5574095249176025,54.555320739746094,45.0,41.17977142333984,-11788.7177734375,161.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634142935276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508967638015747,0.5509026646614075,-5.908802904741606e-06,0.0,0.0002673320122994,0.0,0.0,35.57941818237305,0.0,0.0,0.0,0.3871995210647583,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159962773323,-2002.869140625,304.1484069824219,0.6930722594261169,0.1403106451034546,0.1276581436395645,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786083102226257,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951593756675,-706.1135864257812,304.15496826171875,0.5179091691970825,0.0622031316161155,0.0449836291372776,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410183429718,-6388.25146484375,304.17462158203125,0.9990000128746032,0.503227174282074,0.4063489139080047,293.314697265625,297.1499938964844,293.1499938964844,0.0054394472390413,-1991.963623046875,298.2403869628906,0.4786083102226257,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492288053035736,0.6895883679389954,0.6895883679389954,1.0,1.0,-1.0337655544281006,0.4184052348136902,0.6153602600097656,0.1703019887208938,0.0,0.0,0.5530933141708374,52.5007209777832,48.0,29.85620307922364,-11687.1953125,155.0428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644274234771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448863506317139,0.5448922514915466,-5.885538030270254e-06,0.0,0.0002683602215256,0.0,0.0,34.94596099853516,0.0,0.0,0.0,0.3852947056293487,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159962773323,-2002.869140625,304.1484069824219,0.6930722594261169,0.1403106451034546,0.1276581436395645,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786083102226257,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951593756675,-706.1135864257812,304.15496826171875,0.5179091691970825,0.0622031316161155,0.0449836291372776,293.15850830078125,297.1499938964844,293.1499938964844,0.3404410183429718,-6388.25146484375,304.17462158203125,0.9990000128746032,0.503227174282074,0.4063489139080047,293.314697265625,297.1499938964844,293.1499938964844,0.0054394472390413,-1991.963623046875,298.2403869628906,0.4786083102226257,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492288053035736,0.6895883679389954,0.6895883679389954,1.0,1.0,-1.0337655544281006,0.4184052348136902,0.6153602600097656,0.1703019887208938,0.0,0.0,0.5530933141708374,52.5007209777832,48.0,29.85620307922364,-11687.1953125,155.0428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644274234771728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448863506317139,0.5448922514915466,-5.885538030270254e-06,0.0,0.0002683602215256,0.0,0.0,34.94596099853516,0.0,0.0,0.0,0.3852947056293487,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847638174891471,-2007.46484375,304.14825439453125,0.6952223181724548,0.1406898498535156,0.127970278263092,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186255455017,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214270316064357,-701.78125,304.154541015625,0.5179648399353027,0.0618674792349338,0.0447151996195316,293.15118408203125,297.1499938964844,293.1499938964844,0.3377085924148559,-6347.69140625,304.1750793457031,0.9990000128746032,0.5045558214187622,0.4038125872611999,293.3136901855469,297.1499938964844,293.1499938964844,0.005412932485342,-1983.421630859375,298.2156982421875,0.4797186255455017,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481704801321029,0.6894705891609192,0.6894705891609192,1.0,1.0,-1.030623435974121,0.4169401228427887,0.6136833429336548,0.1698646545410156,0.0,0.0,0.5516526103019714,51.919219970703125,48.0,16.24653434753418,-11656.728515625,153.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2647351920604706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416514873504639,0.5416573882102966,-5.864350896445103e-06,0.0,0.0002686725929379,0.0,0.0,34.565311431884766,0.0,0.0,0.0,0.3841767907142639,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850535035133361,-2012.888916015625,304.1480407714844,0.696847140789032,0.1410849541425705,0.1283048391342163,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114997386932,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212077870965003,-698.2449951171875,304.15411376953125,0.5177298188209534,0.0615795813500881,0.0444867499172687,293.1450500488281,297.1499938964844,293.1499938964844,0.3359673917293548,-6322.5693359375,304.1736755371094,0.9990000128746032,0.505750834941864,0.4022185206413269,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889211267232,-1975.8953857421875,298.1898193359375,0.4804114997386932,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1660461425781,1.0,0.24753437936306,0.6894665956497192,0.6894665956497192,1.0,1.0,-1.0287433862686155,0.4160537123680115,0.6126896739006042,0.1696885675191879,0.0,0.0,0.5506423115730286,51.55801010131836,51.0,5.553609371185303,-11642.3896484375,152.0352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.9453125,18000.0,0.0,0.0,0.2649405002593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392554402351379,0.5392612814903259,-5.846562999067828e-06,0.0,0.0002688809472601,0.0,0.0,34.27472305297852,0.0,0.0,0.0,0.3833096921443939,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256576418876,-2025.5557861328125,304.1475830078125,0.6986896991729736,0.1419140249490738,0.1290321052074432,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.020894356071949,-693.2269287109375,304.1532592773437,0.5165228843688965,0.0611351355910301,0.0441409163177013,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076007843017578,0.4015012383460998,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459210321307,-1962.846435546875,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473684847354889,0.6894585490226746,0.6894585490226746,1.0,1.0,-1.0282970666885376,0.4157386422157287,0.6125583648681641,0.1699502766132354,0.0,0.0,0.5499756336212158,51.40606689453125,54.0,-9.48887062072754,-11652.021484375,151.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.265152633190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367628335952759,0.5367686748504639,-5.824659638165031e-06,0.0,0.0002690961991902,0.0,0.0,33.957427978515625,0.0,0.0,0.0,0.3823669850826263,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256576418876,-2025.5557861328125,304.1475830078125,0.6986896991729736,0.1419140249490738,0.1290321052074432,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.020894356071949,-693.2269287109375,304.1532592773437,0.5165228843688965,0.0611351355910301,0.0441409163177013,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.2421875,304.16717529296875,0.9990000128746032,0.5076007843017578,0.4015012383460998,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459210321307,-1962.846435546875,298.1361999511719,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473684847354889,0.6894585490226746,0.6894585490226746,1.0,1.0,-1.0282970666885376,0.4157386422157287,0.6125583648681641,0.1699502766132354,0.0,0.0,0.5499756336212158,51.40606689453125,54.0,-9.48887062072754,-11652.021484375,151.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.265152633190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367628335952759,0.5367686748504639,-5.824659638165031e-06,0.0,0.0002690961991902,0.0,0.0,33.957427978515625,0.0,0.0,0.0,0.3823669850826263,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867269992828,-2039.9588623046875,304.1471252441406,0.6989520192146301,0.142777994275093,0.1298171728849411,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178797572851,-690.4893188476562,304.1524658203125,0.5145460963249207,0.0608421452343463,0.0439229160547256,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086279511451721,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078127093613,-1951.70654296875,298.0806884765625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484252452850341,0.6894505023956299,0.6894505023956299,1.0,1.0,-1.0315135717391968,0.4170331656932831,0.6144804358482361,0.1708815097808838,0.0,0.0,0.551513135433197,51.883522033691406,57.0,-17.855613708496094,-11706.806640625,153.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652965784072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380326509475708,0.538038432598114,-5.8256055126548745e-06,0.0,0.0002692423004191,0.0,0.0,34.06904602050781,0.0,0.0,0.0,0.3827342987060547,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867269992828,-2039.9588623046875,304.1471252441406,0.6989520192146301,0.142777994275093,0.1298171728849411,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178797572851,-690.4893188476562,304.1524658203125,0.5145460963249207,0.0608421452343463,0.0439229160547256,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086279511451721,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078127093613,-1951.70654296875,298.0806884765625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484252452850341,0.6894505023956299,0.6894505023956299,1.0,1.0,-1.0315135717391968,0.4170331656932831,0.6144804358482361,0.1708815097808838,0.0,0.0,0.551513135433197,51.883522033691406,57.0,-17.855613708496094,-11706.806640625,153.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652965784072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380326509475708,0.538038432598114,-5.8256055126548745e-06,0.0,0.0002692423004191,0.0,0.0,34.06904602050781,0.0,0.0,0.0,0.3827342987060547,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949510812759,-2055.266357421875,304.146728515625,0.6979556083679199,0.1436605006456375,0.1306400746107101,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482615321874,-689.5316772460938,304.1517639160156,0.5120304226875305,0.0606777667999267,0.0438123755156993,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5087959170341492,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726585417985,-1941.6085205078125,298.02447509765625,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568696022033,0.6893063187599182,0.6893063187599182,1.0,1.0,-1.0376484394073486,0.4195811152458191,0.6180673241615295,0.1723145693540573,0.0,0.0,0.555252730846405,52.87005615234375,60.0,-21.01418876647949,-11798.638671875,156.75155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656088173389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433661937713623,0.5433720350265503,-5.852720732946182e-06,0.0,0.0002695591829251,0.0,0.0,34.6541748046875,0.0,0.0,0.0,0.3845368921756744,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949510812759,-2055.266357421875,304.146728515625,0.6979556083679199,0.1436605006456375,0.1306400746107101,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482615321874,-689.5316772460938,304.1517639160156,0.5120304226875305,0.0606777667999267,0.0438123755156993,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5087959170341492,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726585417985,-1941.6085205078125,298.02447509765625,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568696022033,0.6893063187599182,0.6893063187599182,1.0,1.0,-1.0376484394073486,0.4195811152458191,0.6180673241615295,0.1723145693540573,0.0,0.0,0.555252730846405,52.87005615234375,60.0,-21.01418876647949,-11798.638671875,156.75155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656088173389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433661937713623,0.5433720350265503,-5.852720732946182e-06,0.0,0.0002695591829251,0.0,0.0,34.6541748046875,0.0,0.0,0.0,0.3845368921756744,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256088614463,-2070.9921875,304.1464538574219,0.695982038974762,0.1445503234863281,0.1314864307641983,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671636551618,-690.04248046875,304.1511535644531,0.5091812014579773,0.060626596212387,0.0437948890030384,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.9287109375,304.138427734375,0.9990000128746032,0.5081074833869934,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393125370144,-1932.063720703125,297.96807861328125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.253265380859375,0.6891621351242065,0.6891621351242065,1.0,1.0,-1.046107530593872,0.4231546819210052,0.622952938079834,0.1741731911897659,0.0,0.0,0.5610682964324951,54.27517318725586,63.0,-21.51192283630371,-11919.97265625,161.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663026452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526549220085144,0.5526608228683472,-5.906670139665948e-06,0.0,0.000270263350103,0.0,0.0,35.72123336791992,0.0,0.0,0.0,0.3877703547477722,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256088614463,-2070.9921875,304.1464538574219,0.695982038974762,0.1445503234863281,0.1314864307641983,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671636551618,-690.04248046875,304.1511535644531,0.5091812014579773,0.060626596212387,0.0437948890030384,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.9287109375,304.138427734375,0.9990000128746032,0.5081074833869934,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393125370144,-1932.063720703125,297.96807861328125,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.253265380859375,0.6891621351242065,0.6891621351242065,1.0,1.0,-1.046107530593872,0.4231546819210052,0.622952938079834,0.1741731911897659,0.0,0.0,0.5610682964324951,54.27517318725586,63.0,-21.51192283630371,-11919.97265625,161.5768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663026452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526549220085144,0.5526608228683472,-5.906670139665948e-06,0.0,0.000270263350103,0.0,0.0,35.72123336791992,0.0,0.0,0.0,0.3877703547477722,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885451585054397,-2078.9306640625,304.1463317871094,0.6947086453437805,0.144995778799057,0.1319152563810348,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.473737895488739,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207063592970371,-690.78857421875,304.15087890625,0.5076886415481567,0.0606402456760406,0.0438178218901157,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312339782715,-6567.37255859375,304.1338195800781,0.9990000128746032,0.507449746131897,0.4171267747879028,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231200970709,-1927.4208984375,297.9398498535156,0.473737895488739,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7500915527344,293.92510986328125,291.1049194335937,1.0,0.254907876253128,0.6890900135040283,0.6890900135040283,1.0,1.0,-1.0510506629943848,0.4252578020095825,0.6257928013801575,0.1752343475818634,0.0,0.0,0.5647220611572266,55.11114883422852,63.0,-21.211463928222656,-11989.8701171875,164.45359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.266849160194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587593913078308,0.5587653517723083,-5.943926680629375e-06,0.0,0.0002708179526962,0.0,0.0,36.44221496582031,0.0,0.0,0.0,0.3899266123771667,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889654532074928,-2086.878662109375,304.146240234375,0.6932851672172546,0.1454409509897232,0.1323467046022415,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207637585699558,-691.8317260742188,304.1506042480469,0.5061782002449036,0.060678657144308,0.0438604019582271,293.148681640625,297.1499938964844,293.1499938964844,0.3553511798381805,-6628.41943359375,304.12945556640625,0.9990000128746032,0.5065917372703552,0.4209097921848297,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071493119001,-1922.822265625,297.9116516113281,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73101806640625,293.9244689941406,291.09771728515625,1.0,0.2566825151443481,0.6889657378196716,0.6889657378196716,1.0,1.0,-1.0563902854919434,0.4275255501270294,0.6288647651672363,0.1763576865196228,0.0,0.0,0.5688332319259644,56.02412796020508,66.0,-20.577800750732425,-12064.859375,167.60467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.267551451921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658020377159119,0.5658080577850342,-5.98811311647296e-06,0.0,0.0002715307346079,0.0,0.0,37.29094314575195,0.0,0.0,0.0,0.3924373090267181,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037701845169,-2102.714111328125,304.1460876464844,0.6900832056999207,0.1463296860456466,0.1332155615091323,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209311284124851,-694.7638549804688,304.1501159667969,0.5031679272651672,0.060828510671854,0.0440027266740798,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326593399048,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042908787727356,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756035536527,-1913.6458740234373,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887171864509583,0.6887171864509583,1.0,1.0,-1.068084716796875,0.4325126409530639,0.6355720162391663,0.1787939518690109,0.0,0.0,0.5783014297485352,58.055294036865234,69.0,-18.69659996032715,-12228.189453125,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694791257381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825714468955994,0.5825775265693665,-6.0975035012234e-06,0.0,0.0002734870649874,0.0,0.0,39.38139343261719,0.0,0.0,0.0,0.3985028564929962,4.0,0.0,1.0
