time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037701845169,-2102.714111328125,304.1460876464844,0.6900832056999207,0.1463296860456466,0.1332155615091323,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209311284124851,-694.7638549804688,304.1501159667969,0.5031679272651672,0.060828510671854,0.0440027266740798,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326593399048,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042908787727356,0.4292147755622864,293.3013000488281,297.1499938964844,293.1499938964844,0.0051756035536527,-1913.6458740234373,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605687081813812,0.6887171864509583,0.6887171864509583,1.0,1.0,-1.068084716796875,0.4325126409530639,0.6355720162391663,0.1787939518690109,0.0,0.0,0.5783014297485352,58.055294036865234,69.0,-18.69659996032715,-12228.189453125,174.65725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694791257381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825714468955994,0.5825775265693665,-6.0975035012234e-06,0.0,0.0002734870649874,0.0,0.0,39.38139343261719,0.0,0.0,0.0,0.3985028564929962,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371101737022,-2118.431396484375,304.14599609375,0.6865562796592712,0.1472164690494537,0.1340906620025634,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211804192513227,-699.0010375976562,304.149658203125,0.5003184676170349,0.0611361674964427,0.0442326255142688,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012111067771912,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444326527416,-1904.445068359375,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884686350822449,0.6884686350822449,1.0,1.0,-1.0808762311935425,0.4379928708076477,0.64288330078125,0.1814401447772979,0.0,0.0,0.5892521142959595,60.31833267211914,57.0,-16.51365852355957,-12406.4052734375,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721554040908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026843786239624,0.6026906371116638,-6.234966804186115e-06,0.0,0.0002762031217571,0.0,0.0,42.01390838623047,0.0,0.0,0.0,0.40591961145401,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371101737022,-2118.431396484375,304.14599609375,0.6865562796592712,0.1472164690494537,0.1340906620025634,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211804192513227,-699.0010375976562,304.149658203125,0.5003184676170349,0.0611361674964427,0.0442326255142688,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012111067771912,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444326527416,-1904.445068359375,297.7998352050781,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123800754547,0.6884686350822449,0.6884686350822449,1.0,1.0,-1.0808762311935425,0.4379928708076477,0.64288330078125,0.1814401447772979,0.0,0.0,0.5892521142959595,60.31833267211914,57.0,-16.51365852355957,-12406.4052734375,182.5970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721554040908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026843786239624,0.6026906371116638,-6.234966804186115e-06,0.0,0.0002762031217571,0.0,0.0,42.01390838623047,0.0,0.0,0.0,0.40591961145401,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838503718376,-2130.38671875,304.1462707519531,0.6894726753234863,0.148152157664299,0.134890928864479,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701867222785,-708.5086059570312,304.1487731933594,0.5039299130439758,0.0622256472706794,0.044852927327156,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983712434768677,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995964556932,-1889.4049072265625,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881468892097473,0.6881468892097473,1.0,1.0,-1.0793070793151855,0.4370284378528595,0.6422786116600037,0.1816431134939193,0.0,0.0,0.5992923974990845,59.70554733276367,45.0,11.948582649230955,-12492.70703125,180.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242894530296326,0.6242958307266235,-6.394910542439902e-06,0.0,0.0002795392065308,0.0,0.0,45.02631378173828,0.0,0.0,0.0,0.4140349924564361,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838503718376,-2130.38671875,304.1462707519531,0.6894726753234863,0.148152157664299,0.134890928864479,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701867222785,-708.5086059570312,304.1487731933594,0.5039299130439758,0.0622256472706794,0.044852927327156,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983712434768677,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995964556932,-1889.4049072265625,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881468892097473,0.6881468892097473,1.0,1.0,-1.0793070793151855,0.4370284378528595,0.6422786116600037,0.1816431134939193,0.0,0.0,0.5992923974990845,59.70554733276367,45.0,11.948582649230955,-12492.70703125,180.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754425704479217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242894530296326,0.6242958307266235,-6.394910542439902e-06,0.0,0.0002795392065308,0.0,0.0,45.02631378173828,0.0,0.0,0.0,0.4140349924564361,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.091662086546421,-2136.828125,304.1468811035156,0.6982373595237732,0.1491701304912567,0.1356752663850784,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220911186188459,-713.1925048828125,304.1487121582031,0.5112942457199097,0.0626804158091545,0.0452767498791217,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990280568599701,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383103080093,-1866.512451171875,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878251433372498,0.6878251433372498,1.0,1.0,-1.0646628141403198,0.4302150905132293,0.6344478130340576,0.17963807284832,0.0,0.0,0.602104902267456,56.62347030639648,48.0,46.09798812866211,-12446.275390625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071466445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356561183929443,0.6356626749038696,-6.504661996586947e-06,0.0,0.0002828523283824,0.0,0.0,46.80921173095703,0.0,0.0,0.0,0.418563574552536,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.091662086546421,-2136.828125,304.1468811035156,0.6982373595237732,0.1491701304912567,0.1356752663850784,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220911186188459,-713.1925048828125,304.1487121582031,0.5112942457199097,0.0626804158091545,0.0452767498791217,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770495891571,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990280568599701,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050383103080093,-1866.512451171875,297.72125244140625,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878251433372498,0.6878251433372498,1.0,1.0,-1.0646628141403198,0.4302150905132293,0.6344478130340576,0.17963807284832,0.0,0.0,0.602104902267456,56.62347030639648,48.0,46.09798812866211,-12446.275390625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071466445923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356561183929443,0.6356626749038696,-6.504661996586947e-06,0.0,0.0002828523283824,0.0,0.0,46.80921173095703,0.0,0.0,0.0,0.418563574552536,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918523743748664,-2140.0302734375,304.1470947265625,0.7019104361534119,0.1497012078762054,0.1361069083213806,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220032129436731,-711.5311889648438,304.14910888671875,0.5134263038635254,0.062705211341381,0.0452465936541557,293.1675109863281,297.1499938964844,293.1499938964844,0.353473424911499,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005804300308228,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.005008562002331,-1855.114013671875,297.7089233398437,0.4733045101165771,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.56317138671875,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.687664270401001,0.687664270401001,1.0,1.0,-1.058970928192139,0.4275437295436859,0.6314272284507751,0.1789047569036483,0.0,0.0,0.6008868217468262,55.46497344970703,48.0,50.85860824584961,-12415.7001953125,167.33360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801191806793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360000967979431,0.6360065937042236,-6.521684099425329e-06,0.0,0.0002842853718902,0.0,0.0,46.94277572631836,0.0,0.0,0.0,0.4188316166400909,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921243131160736,-2144.89990234375,304.1471252441406,0.7047395706176758,0.1502424478530883,0.1365595757961273,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220546890050172,-712.1926879882812,304.149169921875,0.5154075622558594,0.0629722774028778,0.0453362539410591,293.15869140625,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020880103111267,0.4146910309791565,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820183776319,-1845.3614501953125,297.6933898925781,0.4748644530773163,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544157207012176,0.6876181364059448,0.6876181364059448,1.0,1.0,-1.0553826093673706,0.4258283376693725,0.6295543313026428,0.1785864233970642,0.0,0.0,0.5993908047676086,54.68247985839844,51.0,40.167213439941406,-12391.970703125,164.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813614308834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338479518890381,0.6338544487953186,-6.515419045172166e-06,0.0,0.0002855460625141,0.0,0.0,46.68500518798828,0.0,0.0,0.0,0.418151319026947,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.092875026166439,-2158.826171875,304.1468200683594,0.708753764629364,0.1513659507036209,0.1375244110822677,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225283242762088,-719.5953369140625,304.1486511230469,0.5194361209869385,0.0638077333569526,0.0458344668149948,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047253966331482,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385782331228,-1830.427490234375,297.65313720703125,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875259280204773,0.6875259280204773,1.0,1.0,-1.052388310432434,0.424263060092926,0.6281252503395081,0.178674429655075,0.0,0.0,0.5976465940475464,53.830326080322266,54.0,14.346807479858398,-12386.8251953125,162.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297008991241455,0.629707396030426,-6.48597551844432e-06,0.0,0.0002875762584153,0.0,0.0,46.09163284301758,0.0,0.0,0.0,0.4166407287120819,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.092875026166439,-2158.826171875,304.1468200683594,0.708753764629364,0.1513659507036209,0.1375244110822677,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225283242762088,-719.5953369140625,304.1486511230469,0.5194361209869385,0.0638077333569526,0.0458344668149948,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047253966331482,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385782331228,-1830.427490234375,297.65313720703125,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875259280204773,0.6875259280204773,1.0,1.0,-1.052388310432434,0.424263060092926,0.6281252503395081,0.178674429655075,0.0,0.0,0.5976465940475464,53.830326080322266,54.0,14.346807479858398,-12386.8251953125,162.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297008991241455,0.629707396030426,-6.48597551844432e-06,0.0,0.0002875762584153,0.0,0.0,46.09163284301758,0.0,0.0,0.0,0.4166407287120819,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757268548011,-2175.722412109375,304.1463928222656,0.7108550071716309,0.1525343954563141,0.1385604292154312,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257787138223,-730.4742431640625,304.1479187011719,0.5226850509643555,0.0648213773965835,0.046514805406332,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.50664883852005,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.004902443382889,-1818.6773681640625,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.6874337792396545,0.6874337792396545,1.0,1.0,-1.0538806915283203,0.4246997833251953,0.629180908203125,0.1795184314250946,0.0,0.0,0.5972972512245178,53.76185989379883,57.0,-3.0431911945343018,-12432.3916015625,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278660893440247,0.6278725266456604,-6.467560069722822e-06,0.0,0.0002891115727834,0.0,0.0,45.79989242553711,0.0,0.0,0.0,0.4159072339534759,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757268548011,-2175.722412109375,304.1463928222656,0.7108550071716309,0.1525343954563141,0.1385604292154312,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257787138223,-730.4742431640625,304.1479187011719,0.5226850509643555,0.0648213773965835,0.046514805406332,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.50664883852005,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.004902443382889,-1818.6773681640625,297.6082763671875,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532235085964203,0.6874337792396545,0.6874337792396545,1.0,1.0,-1.0538806915283203,0.4246997833251953,0.629180908203125,0.1795184314250946,0.0,0.0,0.5972972512245178,53.76185989379883,57.0,-3.0431911945343018,-12432.3916015625,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278660893440247,0.6278725266456604,-6.467560069722822e-06,0.0,0.0002891115727834,0.0,0.0,45.79989242553711,0.0,0.0,0.0,0.4159072339534759,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738662362098,-2194.521240234375,304.1459350585937,0.7114384770393372,0.1537281721830368,0.1396454870700836,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640398114919,-743.339111328125,304.147216796875,0.525039553642273,0.0659486353397369,0.0472969263792037,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077385306358337,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709753900766,-1808.9183349609373,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872966289520264,0.6872966289520264,1.0,1.0,-1.058910846710205,0.4267102777957916,0.6322005987167358,0.1809354871511459,0.0,0.0,0.5988649725914001,54.31933975219727,60.0,-13.61728572845459,-12519.638671875,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861182391643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294236183166504,0.6294301152229309,-6.472202130680671e-06,0.0,0.0002903736603911,0.0,0.0,45.984771728515625,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738662362098,-2194.521240234375,304.1459350585937,0.7114384770393372,0.1537281721830368,0.1396454870700836,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640398114919,-743.339111328125,304.147216796875,0.525039553642273,0.0659486353397369,0.0472969263792037,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077385306358337,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709753900766,-1808.9183349609373,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872966289520264,0.6872966289520264,1.0,1.0,-1.058910846710205,0.4267102777957916,0.6322005987167358,0.1809354871511459,0.0,0.0,0.5988649725914001,54.31933975219727,60.0,-13.61728572845459,-12519.638671875,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861182391643524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294236183166504,0.6294301152229309,-6.472202130680671e-06,0.0,0.0002903736603911,0.0,0.0,45.984771728515625,0.0,0.0,0.0,0.4164402186870575,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958269611001014,-2214.366943359375,304.1455383300781,0.7108417749404907,0.1549308449029922,0.1407597213983535,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250298287719488,-757.841796875,304.14654541015625,0.5266966819763184,0.0671839192509651,0.0481699034571647,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079604387283325,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425015993416,-1800.36083984375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.687159538269043,0.687159538269043,1.0,1.0,-1.066745400428772,0.4299826920032501,0.6367626786231995,0.1828074604272842,0.0,0.0,0.6025562882423401,55.38056564331055,63.0,-19.00349998474121,-12641.919921875,169.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.2873311638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351231336593628,0.6351296305656433,-6.5073027144535445e-06,0.0,0.0002916046069003,0.0,0.0,46.76953506469727,0.0,0.0,0.0,0.4185472726821899,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958269611001014,-2214.366943359375,304.1455383300781,0.7108417749404907,0.1549308449029922,0.1407597213983535,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250298287719488,-757.841796875,304.14654541015625,0.5266966819763184,0.0671839192509651,0.0481699034571647,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079604387283325,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048425015993416,-1800.36083984375,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.687159538269043,0.687159538269043,1.0,1.0,-1.066745400428772,0.4299826920032501,0.6367626786231995,0.1828074604272842,0.0,0.0,0.6025562882423401,55.38056564331055,63.0,-19.00349998474121,-12641.919921875,169.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.2873311638832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351231336593628,0.6351296305656433,-6.5073027144535445e-06,0.0,0.0002916046069003,0.0,0.0,46.76953506469727,0.0,0.0,0.0,0.4185472726821899,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963646173477172,-2224.4921875,304.1453552246094,0.7101798057556152,0.1555311381816864,0.1413226127624511,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255552362650632,-765.5931396484375,304.1462097167969,0.5273104906082153,0.0678338557481765,0.0486354045569896,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077459812164307,0.419823408126831,293.2856140136719,297.1499938964844,293.1499938964844,0.0048290127888321,-1796.3619384765625,297.486572265625,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7025756835937,291.1199035644531,1.0,0.2582556903362274,0.6870909929275513,0.6870909929275513,1.0,1.0,-1.0715250968933103,0.4320092797279358,0.6395158171653748,0.1838817596435547,0.0,0.0,0.6052076816558838,56.07070159912109,63.0,-20.342247009277344,-12713.9755859375,172.0490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879972159862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396070718765259,0.6396136283874512,-6.5374265432183165e-06,0.0,0.0002922805724665,0.0,0.0,47.40718460083008,0.0,0.0,0.0,0.4202325642108917,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969055145978927,-2234.66943359375,304.1452331542969,0.7093108892440796,0.1561289876699447,0.1418871134519577,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261048376560211,-773.6032104492188,304.1459045410156,0.5277995467185974,0.0685010775923729,0.0491164922714233,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.9921875,304.1373291015625,0.9990000128746032,0.507318377494812,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158909194171,-1792.486328125,297.4615783691406,0.4709386825561523,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.70330810546875,291.1122436523437,1.0,0.2598443031311035,0.6869633197784424,0.6869633197784424,1.0,1.0,-1.0767884254455566,0.4342420101165771,0.6425463557243347,0.1850189417600631,0.0,0.0,0.6083788871765137,56.853492736816406,66.0,-20.94882774353028,-12791.98046875,175.01930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.288737803697586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451830863952637,0.645189642906189,-6.5762769736466e-06,0.0,0.000293032178888,0.0,0.0,48.21559143066406,0.0,0.0,0.0,0.4223467409610748,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877337813377,-2254.994140625,304.14501953125,0.7070444822311401,0.1573141664266586,0.1430162489414215,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166915237903,-790.3439331054688,304.1454162597656,0.5284647345542908,0.0698807463049888,0.0501186586916446,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058367252349854,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903298400342,-1784.92138671875,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867078542709351,0.6867078542709351,1.0,1.0,-1.0885415077209473,0.439266949892044,0.6492745876312256,0.1874834895133972,0.0,0.0,0.6161830425262451,58.6637077331543,69.0,-20.74614906311035,-12963.16015625,181.8546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595174074172974,0.6595240831375122,-6.680640126432991e-06,0.0,0.0002948536130134,0.0,0.0,50.358795166015625,0.0,0.0,0.0,0.4278506338596344,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877337813377,-2254.994140625,304.14501953125,0.7070444822311401,0.1573141664266586,0.1430162489414215,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166915237903,-790.3439331054688,304.1454162597656,0.5284647345542908,0.0698807463049888,0.0501186586916446,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058367252349854,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903298400342,-1784.92138671875,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867078542709351,0.6867078542709351,1.0,1.0,-1.0885415077209473,0.439266949892044,0.6492745876312256,0.1874834895133972,0.0,0.0,0.6161830425262451,58.6637077331543,69.0,-20.74614906311035,-12963.16015625,181.8546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595174074172974,0.6595240831375122,-6.680640126432991e-06,0.0,0.0002948536130134,0.0,0.0,50.358795166015625,0.0,0.0,0.0,0.4278506338596344,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643426775932,-2275.15966796875,304.1448974609375,0.70427006483078,0.1584822386503219,0.1441402733325958,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305125147104,-809.1087646484375,304.1452331542969,0.5292149186134338,0.0716112256050109,0.0512596368789672,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391335010528,-6909.28955078125,304.12091064453125,0.9990000128746032,0.5033528208732605,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653708606958,-1777.48779296875,297.3615417480469,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733996391296,0.6864524483680725,0.6864524483680725,1.0,1.0,-1.1016870737075806,0.4449346661567688,0.6567524671554565,0.1901622265577316,0.0,0.0,0.6258317828178406,60.74646759033203,57.0,-19.83769798278809,-13151.3564453125,189.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621172904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779376268386841,0.6779444217681885,-6.8211270445317496e-06,0.0,0.0002972178335767,0.0,0.0,53.23535919189453,0.0,0.0,0.0,0.4350388348102569,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643426775932,-2275.15966796875,304.1448974609375,0.70427006483078,0.1584822386503219,0.1441402733325958,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305125147104,-809.1087646484375,304.1452331542969,0.5292149186134338,0.0716112256050109,0.0512596368789672,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391335010528,-6909.28955078125,304.12091064453125,0.9990000128746032,0.5033528208732605,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653708606958,-1777.48779296875,297.3615417480469,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733996391296,0.6864524483680725,0.6864524483680725,1.0,1.0,-1.1016870737075806,0.4449346661567688,0.6567524671554565,0.1901622265577316,0.0,0.0,0.6258317828178406,60.74646759033203,57.0,-19.83769798278809,-13151.3564453125,189.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621172904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779376268386841,0.6779444217681885,-6.8211270445317496e-06,0.0,0.0002972178335767,0.0,0.0,53.23535919189453,0.0,0.0,0.0,0.4350388348102569,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343395233154,-2291.16845703125,304.1451721191406,0.707934558391571,0.1596821099519729,0.1451751887798309,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319243371486663,-846.2764282226562,304.14031982421875,0.5378106832504272,0.0740918517112732,0.0529180280864238,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010364651679993,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284667380154,-1764.77880859375,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658898532390594,0.6861031651496887,0.6861031651496887,1.0,1.0,-1.100731372833252,0.4441896975040436,0.6565415859222412,0.1905994117259979,0.0,0.0,0.6349226832389832,59.97518539428711,45.0,9.104876518249512,-13240.8740234375,188.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956528961658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986345648765564,0.6986415386199951,-6.991826467128703e-06,0.0,0.0003000501019414,0.0,0.0,56.66468048095703,0.0,0.0,0.0,0.4432239532470703,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343395233154,-2291.16845703125,304.1451721191406,0.707934558391571,0.1596821099519729,0.1451751887798309,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319243371486663,-846.2764282226562,304.14031982421875,0.5378106832504272,0.0740918517112732,0.0529180280864238,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010364651679993,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284667380154,-1764.77880859375,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658898532390594,0.6861031651496887,0.6861031651496887,1.0,1.0,-1.100731372833252,0.4441896975040436,0.6565415859222412,0.1905994117259979,0.0,0.0,0.6349226832389832,59.97518539428711,45.0,9.104876518249512,-13240.8740234375,188.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956528961658478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986345648765564,0.6986415386199951,-6.991826467128703e-06,0.0,0.0003000501019414,0.0,0.0,56.66468048095703,0.0,0.0,0.0,0.4432239532470703,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.100474514067173,-2300.48193359375,304.1458740234375,0.7169950008392334,0.1609432697296142,0.1461780965328216,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714738428592682,0.050000000745058,0.0493047088384628,293.11083984375,297.1499938964844,293.1499938964844,0.0318492464721202,-852.0262451171875,304.1432800292969,0.5500050783157349,0.0756556838750839,0.0541501976549625,293.1604309082031,297.1499938964844,293.1499938964844,0.3578530550003052,-6648.9755859375,304.1636962890625,0.9990000128746032,0.5024425983428955,0.421897143125534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758982352912,-1744.3060302734375,297.29766845703125,0.4714738428592682,0.050000000745058,0.2338803112506866,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.67803955078125,291.12677001953125,1.0,0.2600597441196441,0.6857538819313049,0.6857538819313049,1.0,1.0,-1.0865989923477173,0.4374881088733673,0.6491108536720276,0.1889237314462661,0.0,0.0,0.6365218758583069,56.77514266967773,48.0,46.61801910400391,-13191.8583984375,177.7760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.853515625,18000.0,0.0,0.0,0.298308253288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086558938026428,0.7086630463600159,-7.103260941221379e-06,0.0,0.0003027449420187,0.0,0.0,58.55636596679688,0.0,0.0,0.0,0.4474089443683624,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.100474514067173,-2300.48193359375,304.1458740234375,0.7169950008392334,0.1609432697296142,0.1461780965328216,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714738428592682,0.050000000745058,0.0493047088384628,293.11083984375,297.1499938964844,293.1499938964844,0.0318492464721202,-852.0262451171875,304.1432800292969,0.5500050783157349,0.0756556838750839,0.0541501976549625,293.1604309082031,297.1499938964844,293.1499938964844,0.3578530550003052,-6648.9755859375,304.1636962890625,0.9990000128746032,0.5024425983428955,0.421897143125534,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758982352912,-1744.3060302734375,297.29766845703125,0.4714738428592682,0.050000000745058,0.2338803112506866,291.12158203125,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.67803955078125,291.12677001953125,1.0,0.2600597441196441,0.6857538819313049,0.6857538819313049,1.0,1.0,-1.0865989923477173,0.4374881088733673,0.6491108536720276,0.1889237314462661,0.0,0.0,0.6365218758583069,56.77514266967773,48.0,46.61801910400391,-13191.8583984375,177.7760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.853515625,18000.0,0.0,0.0,0.298308253288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086558938026428,0.7086630463600159,-7.103260941221379e-06,0.0,0.0003027449420187,0.0,0.0,58.55636596679688,0.0,0.0,0.0,0.4474089443683624,4.0,0.0,1.0
578700,293.106689453125,297.1499938964844,293.1499938964844,0.1007295325398445,-2304.8017578125,304.1461486816406,0.7206050753593445,0.1615865677595138,0.1467116326093673,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4738897383213043,0.050000000745058,0.0492596291005611,293.11151123046875,297.1499938964844,293.1499938964844,0.0320890247821807,-854.9005737304688,304.14404296875,0.5539628863334656,0.0760203376412391,0.0544266887009143,293.1491394042969,297.1499938964844,293.1499938964844,0.352067768573761,-6560.69775390625,304.1716003417969,0.9990000128746032,0.5045292973518372,0.4167986214160919,293.2779235839844,297.1499938964844,293.1499938964844,0.004650121089071,-1733.96337890625,297.2901306152344,0.4738897383213043,0.050000000745058,0.2336664795875549,291.14501953125,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.6499328613281,291.149658203125,1.0,0.2581915557384491,0.685579240322113,0.685579240322113,1.0,1.0,-1.0811364650726318,0.4348779022693634,0.6462585926055908,0.188305988907814,0.0,0.0,0.6345030069351196,55.5761604309082,48.0,52.714839935302734,-13159.599609375,173.95103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761413574219,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.2993855774402618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077270150184631,0.7077341079711914,-7.112145794962999e-06,0.0,0.0003038383147213,0.0,0.0,58.50278091430664,0.0,0.0,0.0,0.4471635818481445,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010675951838493,-2310.802001953125,304.146240234375,0.7233673334121704,0.1622336655855178,0.1472608298063278,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755114316940307,0.050000000745058,0.0492287799715995,293.11065673828125,297.1499938964844,293.1499938964844,0.0324303321540355,-859.2064208984375,304.1445007324219,0.5573379993438721,0.0766750499606132,0.054761953651905,293.13885498046875,297.1499938964844,293.1499938964844,0.3480052053928375,-6499.45703125,304.1750183105469,0.9990000128746032,0.5065605640411377,0.4132739603519439,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271160244941,-1725.119140625,297.279052734375,0.4755114316940307,0.050000000745058,0.2335201352834701,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090087890625,293.6241149902344,291.16326904296875,1.0,0.2568304240703583,0.685524046421051,0.685524046421051,1.0,1.0,-1.0777539014816284,0.4332305192947387,0.6445233821868896,0.1880658864974975,0.0,0.0,0.6321334838867188,54.762451171875,51.0,42.92314147949219,-13133.41015625,171.46815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.48046875,18000.0,0.0,0.0,0.3002820909023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038960456848145,0.7039031386375427,-7.091747193044284e-06,0.0,0.000304748158669,0.0,0.0,57.91767120361328,0.0,0.0,0.0,0.4457718133926391,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622981548309,-2327.179443359375,304.14599609375,0.7273319959640503,0.163551852107048,0.1484026610851287,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.477348119020462,0.050000000745058,0.0491933859884738,293.1069030761719,297.1499938964844,293.1499938964844,0.0337301790714263,-876.0612182617188,304.1441345214844,0.5642972588539124,0.0784290507435798,0.0558740273118019,293.1225891113281,297.1499938964844,293.1499938964844,0.3433142304420471,-6430.728515625,304.1742858886719,0.9990000128746032,0.5101512670516968,0.4091934859752655,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901401899755,-1711.888427734375,297.2464294433594,0.477348119020462,0.050000000745058,0.233352243900299,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.5834655761719,291.1703491210937,1.0,0.2554760575294494,0.6854137182235718,0.6854137182235718,1.0,1.0,-1.0753157138824463,0.4318983554840088,0.6434174180030823,0.1882629543542862,0.0,0.0,0.6285617351531982,53.85123443603516,54.0,15.517590522766112,-13120.130859375,169.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.30859375,18000.0,0.0,0.0,0.3015747368335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957508325576782,0.6957578659057617,-7.026550065347692e-06,0.0,0.0003060600138269,0.0,0.0,56.54814529418945,0.0,0.0,0.0,0.4426020085811615,4.0,0.0,1.0
