time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622981548309,-2327.179443359375,304.14599609375,0.7273319959640503,0.163551852107048,0.1484026610851287,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.477348119020462,0.050000000745058,0.0491933859884738,293.1069030761719,297.1499938964844,293.1499938964844,0.0337301790714263,-876.0612182617188,304.1441345214844,0.5642972588539124,0.0784290507435798,0.0558740273118019,293.1225891113281,297.1499938964844,293.1499938964844,0.3433142304420471,-6430.728515625,304.1742858886719,0.9990000128746032,0.5101512670516968,0.4091934859752655,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901401899755,-1711.888427734375,297.2464294433594,0.477348119020462,0.050000000745058,0.233352243900299,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.5834655761719,291.1703491210937,1.0,0.2554760575294494,0.6854137182235718,0.6854137182235718,1.0,1.0,-1.0753157138824463,0.4318983554840088,0.6434174180030823,0.1882629543542862,0.0,0.0,0.6285617351531982,53.85123443603516,54.0,15.517590522766112,-13120.130859375,169.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67584228515625,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.30859375,18000.0,0.0,0.0,0.3015747368335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957508325576782,0.6957578659057617,-7.026550065347692e-06,0.0,0.0003060600138269,0.0,0.0,56.54814529418945,0.0,0.0,0.0,0.4426020085811615,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285358428955,-2346.91259765625,304.1455383300781,0.729520857334137,0.1648961156606674,0.1495982706546783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776610434055328,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790186345577,-897.4054565429688,304.1433410644531,0.5702000856399536,0.0803872868418693,0.0572129227221012,293.1123046875,297.1499938964844,293.1499938964844,0.3423381149768829,-6419.29541015625,304.1676940917969,0.9990000128746032,0.5129441618919373,0.4084895849227905,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605115592479,-1702.0771484375,297.2072448730469,0.4776610434055328,0.050000000745058,0.2333233803510666,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556325793266296,0.6853033304214478,0.6853033304214478,1.0,1.0,-1.0774697065353394,0.4326481223106384,0.6448215842247009,0.1891625374555587,0.0,0.0,0.6268044710159302,53.73507690429688,57.0,-4.918612003326416,-13157.6376953125,169.50253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023828268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904025673866272,0.6904095411300659,-6.975548330956372e-06,0.0,0.0003068801306653,0.0,0.0,55.60834884643555,0.0,0.0,0.0,0.4404325485229492,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285358428955,-2346.91259765625,304.1455383300781,0.729520857334137,0.1648961156606674,0.1495982706546783,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776610434055328,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353790186345577,-897.4054565429688,304.1433410644531,0.5702000856399536,0.0803872868418693,0.0572129227221012,293.1123046875,297.1499938964844,293.1499938964844,0.3423381149768829,-6419.29541015625,304.1676940917969,0.9990000128746032,0.5129441618919373,0.4084895849227905,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605115592479,-1702.0771484375,297.2072448730469,0.4776610434055328,0.050000000745058,0.2333233803510666,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556325793266296,0.6853033304214478,0.6853033304214478,1.0,1.0,-1.0774697065353394,0.4326481223106384,0.6448215842247009,0.1891625374555587,0.0,0.0,0.6268044710159302,53.73507690429688,57.0,-4.918612003326416,-13157.6376953125,169.50253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665405273437,308.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8515625,18000.0,0.0,0.0,0.3023828268051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904025673866272,0.6904095411300659,-6.975548330956372e-06,0.0,0.0003068801306653,0.0,0.0,55.60834884643555,0.0,0.0,0.0,0.4404325485229492,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041986346244812,-2368.626953125,304.14508056640625,0.7302488088607788,0.1662472784519195,0.1508270651102066,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767578542232513,0.050000000745058,0.049204759299755,293.0985107421875,297.1499938964844,293.1499938964844,0.0371872931718826,-920.685302734375,304.1425476074219,0.5747658610343933,0.0824237465858459,0.0586381331086158,293.10772705078125,297.1499938964844,293.1499938964844,0.3443592488765716,-6453.33740234375,304.15838623046875,0.9990000128746032,0.5148328542709351,0.4105139076709747,293.269775390625,297.1499938964844,293.1499938964844,0.004535452928394,-1694.3309326171875,297.16424560546875,0.4767578542232513,0.050000000745058,0.2334061861038208,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569922804832458,0.6851382851600647,0.6851382851600647,1.0,1.0,-1.08320415019989,0.4350135624408722,0.6481906175613403,0.1905850619077682,0.0,0.0,0.627454400062561,54.25637435913086,60.0,-17.32447052001953,-13238.564453125,172.1272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.3029623031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895619630813599,0.6895689368247986,-6.95850621923455e-06,0.0,0.0003074682317674,0.0,0.0,55.405059814453125,0.0,0.0,0.0,0.4400225579738617,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041986346244812,-2368.626953125,304.14508056640625,0.7302488088607788,0.1662472784519195,0.1508270651102066,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767578542232513,0.050000000745058,0.049204759299755,293.0985107421875,297.1499938964844,293.1499938964844,0.0371872931718826,-920.685302734375,304.1425476074219,0.5747658610343933,0.0824237465858459,0.0586381331086158,293.10772705078125,297.1499938964844,293.1499938964844,0.3443592488765716,-6453.33740234375,304.15838623046875,0.9990000128746032,0.5148328542709351,0.4105139076709747,293.269775390625,297.1499938964844,293.1499938964844,0.004535452928394,-1694.3309326171875,297.16424560546875,0.4767578542232513,0.050000000745058,0.2334061861038208,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569922804832458,0.6851382851600647,0.6851382851600647,1.0,1.0,-1.08320415019989,0.4350135624408722,0.6481906175613403,0.1905850619077682,0.0,0.0,0.627454400062561,54.25637435913086,60.0,-17.32447052001953,-13238.564453125,172.1272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454895019531,308.25750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.3029623031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895619630813599,0.6895689368247986,-6.95850621923455e-06,0.0,0.0003074682317674,0.0,0.0,55.405059814453125,0.0,0.0,0.0,0.4400225579738617,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165884852409,-2391.207275390625,304.1446838378906,0.7298011779785156,0.1675862818956375,0.152067095041275,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748530387878418,0.050000000745058,0.0492412745952606,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854850411415,-945.00390625,304.1418762207031,0.5781520009040833,0.0844994261860847,0.0601100623607635,293.1083984375,297.1499938964844,293.1499938964844,0.348768413066864,-6522.93115234375,304.14825439453125,0.9990000128746032,0.5157811045646667,0.414713442325592,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131077058613,-1687.7269287109375,297.1193542480469,0.4748530387878418,0.050000000745058,0.233579397201538,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440673828125,291.13232421875,1.0,0.2593056857585907,0.6849731802940369,0.6849731802940369,1.0,1.0,-1.0917506217956543,0.4386653304100036,0.6530852317810059,0.1924181133508682,0.0,0.0,0.6306734681129456,55.29291915893555,63.0,-23.195615768432617,-13355.708984375,176.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.7578125,18000.0,0.0,0.0,0.3035822808742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940242052078247,0.6940311789512634,-6.984489573369501e-06,0.0,0.0003080973983742,0.0,0.0,56.08271026611328,0.0,0.0,0.0,0.4417139887809753,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054165884852409,-2391.207275390625,304.1446838378906,0.7298011779785156,0.1675862818956375,0.152067095041275,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748530387878418,0.050000000745058,0.0492412745952606,293.0946960449219,297.1499938964844,293.1499938964844,0.0390854850411415,-945.00390625,304.1418762207031,0.5781520009040833,0.0844994261860847,0.0601100623607635,293.1083984375,297.1499938964844,293.1499938964844,0.348768413066864,-6522.93115234375,304.14825439453125,0.9990000128746032,0.5157811045646667,0.414713442325592,293.26763916015625,297.1499938964844,293.1499938964844,0.0045131077058613,-1687.7269287109375,297.1193542480469,0.4748530387878418,0.050000000745058,0.233579397201538,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440673828125,291.13232421875,1.0,0.2593056857585907,0.6849731802940369,0.6849731802940369,1.0,1.0,-1.0917506217956543,0.4386653304100036,0.6530852317810059,0.1924181133508682,0.0,0.0,0.6306734681129456,55.29291915893555,63.0,-23.195615768432617,-13355.708984375,176.56268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,308.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.7578125,18000.0,0.0,0.0,0.3035822808742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940242052078247,0.6940311789512634,-6.984489573369501e-06,0.0,0.0003080973983742,0.0,0.0,56.08271026611328,0.0,0.0,0.0,0.4417139887809753,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060310676693916,-2402.578369140625,304.14453125,0.7292172312736511,0.1682465076446533,0.152685672044754,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735698103904724,0.050000000745058,0.0492655672132968,293.09295654296875,297.1499938964844,293.1499938964844,0.0400552935898304,-957.3978271484376,304.1416015625,0.5794696807861328,0.0855452567338943,0.0608573444187641,293.1104736328125,297.1499938964844,293.1499938964844,0.3517126441001892,-6568.53857421875,304.1432189941406,0.9990000128746032,0.5159019231796265,0.4174836277961731,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025837607681,-1684.6707763671875,297.0965881347656,0.4735698103904724,0.050000000745058,0.2336946427822113,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9376525878906,293.5461730957031,291.1232604980469,1.0,0.2607554495334625,0.684890627861023,0.684890627861023,1.0,1.0,-1.0968821048736572,0.4408866167068481,0.6559954881668091,0.1934567838907241,0.0,0.0,0.6332285404205322,55.974151611328125,63.0,-24.42765617370605,-13425.3525390625,179.36317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9040222167969,308.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17924.744140625,18000.0,0.0,0.0,0.3039863407611847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982824206352234,0.6982893943786621,-7.014608854660764e-06,0.0,0.0003085075004491,0.0,0.0,56.767845153808594,0.0,0.0,0.0,0.4433743059635162,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.106644183397293,-2413.906005859375,304.1444091796875,0.7284330129623413,0.1688986867666244,0.1533009707927703,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720814228057861,0.050000000745058,0.0492933727800846,293.0912780761719,297.1499938964844,293.1499938964844,0.0410334356129169,-969.8866577148438,304.1413269042969,0.5805726051330566,0.0865938141942024,0.0616097375750541,293.11358642578125,297.1499938964844,293.1499938964844,0.3550764322280884,-6620.171875,304.1383361816406,0.9990000128746032,0.5157904028892517,0.4206317961215973,293.265869140625,297.1499938964844,293.1499938964844,0.0044923182576894,-1681.6973876953125,297.0736999511719,0.4720814228057861,0.050000000745058,0.233826532959938,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.92291259765625,293.5500793457031,291.11431884765625,1.0,0.2623701691627502,0.684746503829956,0.684746503829956,1.0,1.0,-1.1024937629699707,0.4433156549930572,0.6591780781745911,0.1945469677448272,0.0,0.0,0.6363821625709534,56.75008392333984,66.0,-24.78717613220215,-13500.8916015625,182.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,308.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9140625,18000.0,0.0,0.0,0.3044905066490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703861653804779,0.7038686871528625,-7.05627189745428e-06,0.0,0.0003090191457886,0.0,0.0,57.687259674072266,0.0,0.0,0.0,0.4455727934837341,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078549176454544,-2436.2138671875,304.1442565917969,0.7263691425323486,0.170175015926361,0.1545163542032241,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685090780258178,0.050000000745058,0.049358207732439,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017858743667,-995.010009765625,304.1409606933594,0.5822327733039856,0.0886933580040931,0.0631244629621505,293.12261962890625,297.1499938964844,293.1499938964844,0.362870305776596,-6738.45849609375,304.1292724609375,0.9990000128746032,0.5148866772651672,0.4278822839260101,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721942394971,-1675.827392578125,297.02801513671875,0.4685090780258178,0.050000000745058,0.234134092926979,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5625915527344,291.0973205566406,1.0,0.2660154700279236,0.6844581961631775,0.6844581961631775,1.0,1.0,-1.1149195432662964,0.4487336575984955,0.6661858558654785,0.1968856453895568,0.0,0.0,0.6443308591842651,58.55022430419922,69.0,-23.87052726745605,-13666.5341796875,189.7242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.294921875,18000.0,0.0,0.0,0.3058897852897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187560796737671,0.7187632322311401,-7.173721314757131e-06,0.0,0.0003104392671957,0.0,0.0,60.2264404296875,0.0,0.0,0.0,0.4515193700790405,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078549176454544,-2436.2138671875,304.1442565917969,0.7263691425323486,0.170175015926361,0.1545163542032241,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685090780258178,0.050000000745058,0.049358207732439,293.0882568359375,297.1499938964844,293.1499938964844,0.0430017858743667,-995.010009765625,304.1409606933594,0.5822327733039856,0.0886933580040931,0.0631244629621505,293.12261962890625,297.1499938964844,293.1499938964844,0.362870305776596,-6738.45849609375,304.1292724609375,0.9990000128746032,0.5148866772651672,0.4278822839260101,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721942394971,-1675.827392578125,297.02801513671875,0.4685090780258178,0.050000000745058,0.234134092926979,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5625915527344,291.0973205566406,1.0,0.2660154700279236,0.6844581961631775,0.6844581961631775,1.0,1.0,-1.1149195432662964,0.4487336575984955,0.6661858558654785,0.1968856453895568,0.0,0.0,0.6443308591842651,58.55022430419922,69.0,-23.87052726745605,-13666.5341796875,189.7242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.294921875,18000.0,0.0,0.0,0.3058897852897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187560796737671,0.7187632322311401,-7.173721314757131e-06,0.0,0.0003104392671957,0.0,0.0,60.2264404296875,0.0,0.0,0.0,0.4515193700790405,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090366095304489,-2457.908203125,304.1441955566406,0.7237944006919861,0.1714100092649459,0.1557054370641708,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641346931457519,0.050000000745058,0.049433447420597,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240820646286,-1020.8611450195312,304.1405944824219,0.5834644436836243,0.0909359976649284,0.0646884962916374,293.1353454589844,297.1499938964844,293.1499938964844,0.3718259036540985,-6872.662109375,304.12127685546875,0.9990000128746032,0.5130079984664917,0.4361445605754852,293.2633972167969,297.1499938964844,293.1499938964844,0.004452287685126,-1669.9306640625,296.9824523925781,0.4641346931457519,0.050000000745058,0.2344909906387329,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701075375080108,0.6841698884963989,0.6841698884963989,1.0,1.0,-1.1286592483520508,0.4547727108001709,0.6738864779472351,0.199390172958374,0.0,0.0,0.6542903184890747,60.63021469116211,72.0,-21.97335624694824,-13847.361328125,198.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.314453125,18000.0,0.0,0.0,0.3079220950603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382909059524536,0.738298237323761,-7.3359387897653505e-06,0.0,0.0003125017974525,0.0,0.0,63.71230697631836,0.0,0.0,0.0,0.4594407081604004,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090366095304489,-2457.908203125,304.1441955566406,0.7237944006919861,0.1714100092649459,0.1557054370641708,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641346931457519,0.050000000745058,0.049433447420597,293.0848999023437,297.1499938964844,293.1499938964844,0.0450240820646286,-1020.8611450195312,304.1405944824219,0.5834644436836243,0.0909359976649284,0.0646884962916374,293.1353454589844,297.1499938964844,293.1499938964844,0.3718259036540985,-6872.662109375,304.12127685546875,0.9990000128746032,0.5130079984664917,0.4361445605754852,293.2633972167969,297.1499938964844,293.1499938964844,0.004452287685126,-1669.9306640625,296.9824523925781,0.4641346931457519,0.050000000745058,0.2344909906387329,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701075375080108,0.6841698884963989,0.6841698884963989,1.0,1.0,-1.1286592483520508,0.4547727108001709,0.6738864779472351,0.199390172958374,0.0,0.0,0.6542903184890747,60.63021469116211,72.0,-21.97335624694824,-13847.361328125,198.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.314453125,18000.0,0.0,0.0,0.3079220950603485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382909059524536,0.738298237323761,-7.3359387897653505e-06,0.0,0.0003125017974525,0.0,0.0,63.71230697631836,0.0,0.0,0.0,0.4594407081604004,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102282479405403,-2479.720947265625,304.1441650390625,0.7209904193878174,0.17269067466259,0.1569109559059143,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4591988921165466,0.050000000745058,0.0495158433914184,293.0767822265625,297.1499938964844,293.1499938964844,0.0477433316409587,-1055.7939453125,304.13916015625,0.586334228515625,0.094224028289318,0.0668345913290977,293.15362548828125,297.1499938964844,293.1499938964844,0.3815601170063019,-7016.85595703125,304.1146850585937,0.9990000128746032,0.5096874833106995,0.445016860961914,293.2621459960937,297.1499938964844,293.1499938964844,0.00443383352831,-1664.4649658203125,296.93829345703125,0.4591988921165466,0.050000000745058,0.2348818480968475,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745497226715088,0.6837830543518066,0.6837830543518066,1.0,1.0,-1.1438987255096436,0.461547702550888,0.6823509931564331,0.201900452375412,0.0,0.0,0.666128396987915,62.90685272216797,60.0,-20.894939422607425,-14044.1923828125,207.38546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.65234375,18000.0,0.0,0.0,0.3106796741485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621392011642456,0.7621467113494873,-7.542902494606096e-06,0.0,0.0003153003635816,0.0,0.0,68.19083404541016,0.0,0.0,0.0,0.4692615270614624,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102282479405403,-2479.720947265625,304.1441650390625,0.7209904193878174,0.17269067466259,0.1569109559059143,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4591988921165466,0.050000000745058,0.0495158433914184,293.0767822265625,297.1499938964844,293.1499938964844,0.0477433316409587,-1055.7939453125,304.13916015625,0.586334228515625,0.094224028289318,0.0668345913290977,293.15362548828125,297.1499938964844,293.1499938964844,0.3815601170063019,-7016.85595703125,304.1146850585937,0.9990000128746032,0.5096874833106995,0.445016860961914,293.2621459960937,297.1499938964844,293.1499938964844,0.00443383352831,-1664.4649658203125,296.93829345703125,0.4591988921165466,0.050000000745058,0.2348818480968475,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745497226715088,0.6837830543518066,0.6837830543518066,1.0,1.0,-1.1438987255096436,0.461547702550888,0.6823509931564331,0.201900452375412,0.0,0.0,0.666128396987915,62.90685272216797,60.0,-20.894939422607425,-14044.1923828125,207.38546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.65234375,18000.0,0.0,0.0,0.3106796741485595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621392011642456,0.7621467113494873,-7.542902494606096e-06,0.0,0.0003153003635816,0.0,0.0,68.19083404541016,0.0,0.0,0.0,0.4692615270614624,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112736761569976,-2498.54345703125,304.1443786621094,0.7241739630699158,0.1741029173135757,0.1581212729215622,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.4607677459716797,0.050000000745058,0.0494891256093978,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267188608646,-1096.8480224609375,304.13751220703125,0.5965128540992737,0.0980050489306449,0.0694515034556388,293.1671142578125,297.1499938964844,293.1499938964844,0.3795215189456939,-6979.6279296875,304.1304626464844,0.9990000128746032,0.5068216919898987,0.4421648383140564,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061779044568,-1654.662353515625,296.9049377441406,0.4607677459716797,0.050000000745058,0.2347551137208938,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0711975097656,1.0,0.2733206152915954,0.6833962202072144,0.6833962202072144,1.0,1.0,-1.1448938846588137,0.4619097709655761,0.6829840540885925,0.201913297176361,0.0,0.0,0.6774725914001465,62.242069244384766,48.0,8.583754539489746,-14136.4755859375,206.41749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.712890625,18000.0,0.0,0.0,0.314033567905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788633406162262,0.7886412143707275,-7.78924732003361e-06,0.0,0.000318704143865,0.0,0.0,73.49946594238281,0.0,0.0,0.0,0.4802977740764618,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112736761569976,-2498.54345703125,304.1443786621094,0.7241739630699158,0.1741029173135757,0.1581212729215622,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.4607677459716797,0.050000000745058,0.0494891256093978,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267188608646,-1096.8480224609375,304.13751220703125,0.5965128540992737,0.0980050489306449,0.0694515034556388,293.1671142578125,297.1499938964844,293.1499938964844,0.3795215189456939,-6979.6279296875,304.1304626464844,0.9990000128746032,0.5068216919898987,0.4421648383140564,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061779044568,-1654.662353515625,296.9049377441406,0.4607677459716797,0.050000000745058,0.2347551137208938,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0711975097656,1.0,0.2733206152915954,0.6833962202072144,0.6833962202072144,1.0,1.0,-1.1448938846588137,0.4619097709655761,0.6829840540885925,0.201913297176361,0.0,0.0,0.6774725914001465,62.242069244384766,48.0,8.583754539489746,-14136.4755859375,206.41749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580139160156,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.712890625,18000.0,0.0,0.0,0.314033567905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788633406162262,0.7886412143707275,-7.78924732003361e-06,0.0,0.000318704143865,0.0,0.0,73.49946594238281,0.0,0.0,0.0,0.4802977740764618,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116552501916885,-2505.125244140625,304.14471435546875,0.7277976870536804,0.1748535335063934,0.158734381198883,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637854099273681,0.050000000745058,0.0494391620159149,293.0646057128906,297.1499938964844,293.1499938964844,0.0522499568760395,-1113.8536376953125,304.13739013671875,0.6029562950134277,0.0995811447501182,0.0706177204847335,293.166259765625,297.1499938964844,293.1499938964844,0.3739932179450989,-6893.05615234375,304.14410400390625,0.9990000128746032,0.5067683458328247,0.436774343252182,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867300264537,-1646.8089599609375,296.8980712890625,0.4637854099273681,0.050000000745058,0.2345180958509445,291.0843811035156,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.6053161621094,291.0885314941406,1.0,0.2710490226745605,0.6832028031349182,0.6832028031349182,1.0,1.0,-1.1402173042297363,0.4597715437412262,0.6804457902908325,0.2009792327880859,0.0,0.0,0.6803019046783447,60.91655349731445,48.0,29.7842960357666,-14131.966796875,202.3108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.181640625,18000.0,0.0,0.0,0.3157329857349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798389732837677,0.7983976006507874,-7.894910595496185e-06,0.0,0.0003204288659617,0.0,0.0,75.62249755859375,0.0,0.0,0.0,0.4844548106193542,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.111986830830574,-2510.70947265625,304.14508056640625,0.7325765490531921,0.1756312549114227,0.1593546569347381,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677996933460235,0.050000000745058,0.0493706129491329,293.0640563964844,297.1499938964844,293.1499938964844,0.0532440394163131,-1126.5484619140625,304.13787841796875,0.6095885038375854,0.1007750257849693,0.0715409442782402,293.15948486328125,297.1499938964844,293.1499938964844,0.3660975396633148,-6771.1123046875,304.1595153808594,0.9990000128746032,0.5078848600387573,0.4292677938938141,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649193830788,-1637.770263671875,296.8952941894531,0.4677996933460235,0.050000000745058,0.2341929376125335,291.1060791015625,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1112976074219,1.0,0.2678234875202179,0.6830393075942993,0.6830393075942993,1.0,1.0,-1.1325896978378296,0.4563223421573639,0.6762672662734985,0.1995150446891784,0.0,0.0,0.6810762882232666,59.08314895629883,51.0,47.8261604309082,-14093.994140625,196.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834899902344,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.80859375,18000.0,0.0,0.0,0.3173210620880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041226267814636,0.8041306138038635,-7.967349120008294e-06,0.0,0.0003220405196771,0.0,0.0,76.9618911743164,0.0,0.0,0.0,0.4869689047336578,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127657443284988,-2524.067626953125,304.1453857421875,0.7388427257537842,0.1772198230028152,0.1607016921043396,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718337953090668,0.050000000745058,0.0492978133261203,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046759605407,-1141.1907958984375,304.1399841308594,0.6169294118881226,0.1022244021296501,0.0726862028241157,293.136962890625,297.1499938964844,293.1499938964844,0.3566737771034241,-6628.1083984375,304.1715087890625,0.9990000128746032,0.5122027397155762,0.4211474061012268,293.2538757324219,297.1499938964844,293.1499938964844,0.004327418282628,-1622.1077880859375,296.8907165527344,0.4718337953090668,0.050000000745058,0.2338476032018661,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649016380310058,0.6827123165130615,0.6827123165130615,1.0,1.0,-1.1253268718719482,0.4531715214252472,0.6721552610397339,0.1975378990173339,0.0,0.0,0.6782651543617249,57.13458633422852,54.0,47.05850982666016,-14051.4189453125,190.27354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48516845703125,308.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.36328125,18000.0,0.0,0.0,0.3199881315231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036795258522034,0.803687572479248,-7.996844942681491e-06,0.0,0.0003247472923249,0.0,0.0,77.11355590820312,0.0,0.0,0.0,0.4870307445526123,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127657443284988,-2524.067626953125,304.1453857421875,0.7388427257537842,0.1772198230028152,0.1607016921043396,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718337953090668,0.050000000745058,0.0492978133261203,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046759605407,-1141.1907958984375,304.1399841308594,0.6169294118881226,0.1022244021296501,0.0726862028241157,293.136962890625,297.1499938964844,293.1499938964844,0.3566737771034241,-6628.1083984375,304.1715087890625,0.9990000128746032,0.5122027397155762,0.4211474061012268,293.2538757324219,297.1499938964844,293.1499938964844,0.004327418282628,-1622.1077880859375,296.8907165527344,0.4718337953090668,0.050000000745058,0.2338476032018661,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649016380310058,0.6827123165130615,0.6827123165130615,1.0,1.0,-1.1253268718719482,0.4531715214252472,0.6721552610397339,0.1975378990173339,0.0,0.0,0.6782651543617249,57.13458633422852,54.0,47.05850982666016,-14051.4189453125,190.27354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48516845703125,308.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.36328125,18000.0,0.0,0.0,0.3199881315231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036795258522034,0.803687572479248,-7.996844942681491e-06,0.0,0.0003247472923249,0.0,0.0,77.11355590820312,0.0,0.0,0.0,0.4870307445526123,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138606816530227,-2543.578125,304.14508056640625,0.7427999973297119,0.1788517981767654,0.162126362323761,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734764099121094,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760376155376,-1156.358154296875,304.1413269042969,0.6214234828948975,0.1039837226271629,0.0737269818782806,293.11785888671875,297.1499938964844,293.1499938964844,0.3524335622787475,-6566.10986328125,304.17120361328125,0.9990000128746032,0.516427755355835,0.4176820516586303,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007945641875,-1611.8804931640625,296.8738098144531,0.4734764099121094,0.050000000745058,0.2337022274732589,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77911376953125,293.51495361328125,291.1639099121094,1.0,0.2638072669506073,0.6795848608016968,0.6795848608016968,1.0,1.0,-1.123913049697876,0.4522241353988647,0.6716888546943665,0.1956862658262252,0.0,0.0,0.6752740144729614,56.31853485107422,57.0,23.414005279541016,-14041.6240234375,188.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.765625,18000.0,0.0,0.0,0.3220100998878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976670861244202,0.7976750135421753,-7.947742233227473e-06,0.0,0.0003267993160989,0.0,0.0,75.90261840820312,0.0,0.0,0.0,0.4846037030220032,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138606816530227,-2543.578125,304.14508056640625,0.7427999973297119,0.1788517981767654,0.162126362323761,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734764099121094,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555760376155376,-1156.358154296875,304.1413269042969,0.6214234828948975,0.1039837226271629,0.0737269818782806,293.11785888671875,297.1499938964844,293.1499938964844,0.3524335622787475,-6566.10986328125,304.17120361328125,0.9990000128746032,0.516427755355835,0.4176820516586303,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007945641875,-1611.8804931640625,296.8738098144531,0.4734764099121094,0.050000000745058,0.2337022274732589,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77911376953125,293.51495361328125,291.1639099121094,1.0,0.2638072669506073,0.6795848608016968,0.6795848608016968,1.0,1.0,-1.123913049697876,0.4522241353988647,0.6716888546943665,0.1956862658262252,0.0,0.0,0.6752740144729614,56.31853485107422,57.0,23.414005279541016,-14041.6240234375,188.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.539306640625,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.765625,18000.0,0.0,0.0,0.3220100998878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976670861244202,0.7976750135421753,-7.947742233227473e-06,0.0,0.0003267993160989,0.0,0.0,75.90261840820312,0.0,0.0,0.0,0.4846037030220032,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.114855408668518,-2560.9521484375,304.14508056640625,0.7451050877571106,0.1805189549922943,0.1636130660772323,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736144244670868,0.050000000745058,0.0492645651102066,293.0664367675781,297.1499938964844,293.1499938964844,0.0574349835515022,-1180.6309814453125,304.14111328125,0.62610924243927,0.1065872609615325,0.0754511058330535,293.10699462890625,297.1499938964844,293.1499938964844,0.3508201539516449,-6544.02734375,304.1667785644531,0.9990000128746032,0.5194591283798218,0.4173868000507355,293.2460327148437,297.1499938964844,293.1499938964844,0.004278075415641,-1602.0960693359375,296.86639404296875,0.4736144244670868,0.050000000745058,0.2336898893117904,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9111022949219,293.49969482421875,291.19598388671875,1.0,0.2641933858394623,0.6627641916275024,0.6627641916275024,1.0,1.0,-1.1273926496505735,0.4490953385829925,0.6782972812652588,0.189933493733406,0.0,0.0,0.6682887077331543,56.266090393066406,60.0,43.237606048583984,-14004.91796875,189.2608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63232421875,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.548828125,18000.0,0.0,0.0,0.3233490586280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876315116882324,0.7876393795013428,-7.866913620091509e-06,0.0,0.0003281581739429,0.0,0.0,73.91539764404297,0.0,0.0,0.0,0.4803626835346222,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.114855408668518,-2560.9521484375,304.14508056640625,0.7451050877571106,0.1805189549922943,0.1636130660772323,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736144244670868,0.050000000745058,0.0492645651102066,293.0664367675781,297.1499938964844,293.1499938964844,0.0574349835515022,-1180.6309814453125,304.14111328125,0.62610924243927,0.1065872609615325,0.0754511058330535,293.10699462890625,297.1499938964844,293.1499938964844,0.3508201539516449,-6544.02734375,304.1667785644531,0.9990000128746032,0.5194591283798218,0.4173868000507355,293.2460327148437,297.1499938964844,293.1499938964844,0.004278075415641,-1602.0960693359375,296.86639404296875,0.4736144244670868,0.050000000745058,0.2336898893117904,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9111022949219,293.49969482421875,291.19598388671875,1.0,0.2641933858394623,0.6627641916275024,0.6627641916275024,1.0,1.0,-1.1273926496505735,0.4490953385829925,0.6782972812652588,0.189933493733406,0.0,0.0,0.6682887077331543,56.266090393066406,60.0,43.237606048583984,-14004.91796875,189.2608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63232421875,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.548828125,18000.0,0.0,0.0,0.3233490586280823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876315116882324,0.7876393795013428,-7.866913620091509e-06,0.0,0.0003281581739429,0.0,0.0,73.91539764404297,0.0,0.0,0.0,0.4803626835346222,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159792840480804,-2580.810546875,304.14483642578125,0.7459686398506165,0.182195246219635,0.165135383605957,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725103080272674,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595812313258647,-1209.0594482421875,304.1404724121094,0.629991352558136,0.1093640178442001,0.0773889571428299,293.1027526855469,297.1499938964844,293.1499938964844,0.3521489799022674,-6566.78076171875,304.15887451171875,0.9990000128746032,0.5214213728904724,0.4197306632995605,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569059878587,-1593.496826171875,296.8562316894531,0.4725103080272674,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.2657561600208282,0.6519840955734253,0.6519840955734253,1.0,1.0,-1.1345000267028809,0.4490525722503662,0.6854474544525146,0.1860214173793792,0.0,0.0,0.6580383777618408,56.844356536865234,63.0,22.269287109375,-13969.84375,192.6093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.65234375,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663751244544983,0.7663828134536743,-7.684665433771443e-06,0.0,0.0003287411236669,0.0,0.0,69.73489379882812,0.0,0.0,0.0,0.4716801047325134,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159792840480804,-2580.810546875,304.14483642578125,0.7459686398506165,0.182195246219635,0.165135383605957,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725103080272674,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595812313258647,-1209.0594482421875,304.1404724121094,0.629991352558136,0.1093640178442001,0.0773889571428299,293.1027526855469,297.1499938964844,293.1499938964844,0.3521489799022674,-6566.78076171875,304.15887451171875,0.9990000128746032,0.5214213728904724,0.4197306632995605,293.2420654296875,297.1499938964844,293.1499938964844,0.0042569059878587,-1593.496826171875,296.8562316894531,0.4725103080272674,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.2657561600208282,0.6519840955734253,0.6519840955734253,1.0,1.0,-1.1345000267028809,0.4490525722503662,0.6854474544525146,0.1860214173793792,0.0,0.0,0.6580383777618408,56.844356536865234,63.0,22.269287109375,-13969.84375,192.6093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18209.65234375,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663751244544983,0.7663828134536743,-7.684665433771443e-06,0.0,0.0003287411236669,0.0,0.0,69.73489379882812,0.0,0.0,0.0,0.4716801047325134,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.116664707660675,-2593.138671875,304.14453125,0.7459449172019958,0.1830332726240158,0.1659040749073028,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715548157691955,0.050000000745058,0.0493029467761516,293.0616455078125,297.1499938964844,293.1499938964844,0.0607436448335647,-1224.690185546875,304.1401062011719,0.6315675377845764,0.1107679903507232,0.0783803537487983,293.10272216796875,297.1499938964844,293.1499938964844,0.354016363620758,-6596.41162109375,304.15386962890625,0.9990000128746032,0.5220259428024292,0.4217268824577331,293.2401428222656,297.1499938964844,293.1499938964844,0.0042496966198086,-1591.0802001953125,296.84478759765625,0.4715548157691955,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.21099853515625,1.0,0.2668989896774292,0.6480629444122314,0.6480629444122314,1.0,1.0,-1.1391299962997437,0.4499157071113586,0.6892143487930298,0.1846123784780502,0.0,0.0,0.6540090441703796,57.3328742980957,63.0,6.400104522705078,-13968.1298828125,195.02444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,308.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18199.923828125,18000.0,0.0,0.0,0.3239524960517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562900185585022,0.7562975883483887,-7.5892148743150756e-06,0.0,0.0003287706058472,0.0,0.0,67.74097442626953,0.0,0.0,0.0,0.4675146341323852,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174038276076316,-2606.491455078125,304.1441650390625,0.7456662058830261,0.1838698387145996,0.1666759848594665,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703551530838012,0.050000000745058,0.0493249036371707,293.0601806640625,297.1499938964844,293.1499938964844,0.0619397349655628,-1240.9005126953125,304.1397399902344,0.6329222917556763,0.1121755465865135,0.0793786868453025,293.1039428710937,297.1499938964844,293.1499938964844,0.3565310537815094,-6635.68212890625,304.1485900878906,0.9990000128746032,0.5223886966705322,0.4241894483566284,293.2382202148437,297.1499938964844,293.1499938964844,0.0042441058903932,-1589.5213623046875,296.8307189941406,0.4703551530838012,0.050000000745058,0.2339761108160019,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0497131347656,293.5042419433594,291.2038269042969,1.0,0.2682461142539978,0.6448367834091187,0.6448367834091187,1.0,1.0,-1.1443612575531006,0.4512500762939453,0.6931112408638,0.1835123896598816,0.0,0.0,0.6509179472923279,57.93680191040039,66.0,-7.669036865234375,-13979.740234375,197.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,308.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.626953125,18000.0,0.0,0.0,0.3238560855388641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478381395339966,0.7478456497192383,-7.505844223487656e-06,0.0,0.0003286727587692,0.0,0.0,66.07341766357422,0.0,0.0,0.0,0.4639976620674133,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803555607795,-2635.024658203125,304.1434936523437,0.7444791197776794,0.1855342388153076,0.1682238280773162,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672688543796539,0.050000000745058,0.0493798777461051,293.0575256347656,297.1499938964844,293.1499938964844,0.064386561512947,-1274.388916015625,304.1390686035156,0.6350550651550293,0.1149917095899581,0.0813866704702377,293.1095886230469,297.1499938964844,293.1499938964844,0.3631305694580078,-6737.125,304.1380615234375,0.9990000128746032,0.5224143862724304,0.4302930533885956,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362818494439,-1588.0892333984375,296.7981262207031,0.4672688543796539,0.050000000745058,0.2342368811368942,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714582979679107,0.6399255394935608,0.6399255394935608,1.0,1.0,-1.1563332080841064,0.4550467431545257,0.7012864947319031,0.1821358501911163,0.0,0.0,0.6477304100990295,59.44622802734375,69.0,-26.794979095458984,-14041.0498046875,204.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.3234594166278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370126247406006,0.7370200157165527,-7.390794507955434e-06,0.0,0.0003282701945863,0.0,0.0,63.91797256469727,0.0,0.0,0.0,0.4594316482543945,4.0,0.0,1.0
