time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803555607795,-2635.024658203125,304.1434936523437,0.7444791197776794,0.1855342388153076,0.1682238280773162,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672688543796539,0.050000000745058,0.0493798777461051,293.0575256347656,297.1499938964844,293.1499938964844,0.064386561512947,-1274.388916015625,304.1390686035156,0.6350550651550293,0.1149917095899581,0.0813866704702377,293.1095886230469,297.1499938964844,293.1499938964844,0.3631305694580078,-6737.125,304.1380615234375,0.9990000128746032,0.5224143862724304,0.4302930533885956,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362818494439,-1588.0892333984375,296.7981262207031,0.4672688543796539,0.050000000745058,0.2342368811368942,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714582979679107,0.6399255394935608,0.6399255394935608,1.0,1.0,-1.1563332080841064,0.4550467431545257,0.7012864947319031,0.1821358501911163,0.0,0.0,0.6477304100990295,59.44622802734375,69.0,-26.794979095458984,-14041.0498046875,204.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.515625,18000.0,0.0,0.0,0.3234594166278839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370126247406006,0.7370200157165527,-7.390794507955434e-06,0.0,0.0003282701945863,0.0,0.0,63.91797256469727,0.0,0.0,0.0,0.4594316482543945,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092983484268,-2664.4521484375,304.1429443359375,0.742652952671051,0.1871806234121322,0.1697689294815063,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973670959472,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668881461024284,-1309.0015869140625,304.1385498046875,0.6366395950317383,0.1179256066679954,0.0834331884980201,293.119384765625,297.1499938964844,293.1499938964844,0.3713141977787018,-6860.9443359375,304.1284484863281,0.9990000128746032,0.5214662551879883,0.43764728307724,293.23114013671875,297.1499938964844,293.1499938964844,0.004231116734445,-1587.8348388671875,296.7636108398437,0.4632973670959472,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290666103363,0.6364978551864624,0.6364978551864624,1.0,1.0,-1.1699342727661133,0.4599915444850921,0.7099426984786987,0.1817808598279953,0.0,0.0,0.6483732461929321,61.294700622558594,72.0,-34.297725677490234,-14145.693359375,212.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230810761451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346659302711487,0.734673261642456,-7.351217391260434e-06,0.0,0.0003278861986473,0.0,0.0,63.35872650146485,0.0,0.0,0.0,0.4583286046981811,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206092983484268,-2664.4521484375,304.1429443359375,0.742652952671051,0.1871806234121322,0.1697689294815063,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973670959472,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668881461024284,-1309.0015869140625,304.1385498046875,0.6366395950317383,0.1179256066679954,0.0834331884980201,293.119384765625,297.1499938964844,293.1499938964844,0.3713141977787018,-6860.9443359375,304.1284484863281,0.9990000128746032,0.5214662551879883,0.43764728307724,293.23114013671875,297.1499938964844,293.1499938964844,0.004231116734445,-1587.8348388671875,296.7636108398437,0.4632973670959472,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290666103363,0.6364978551864624,0.6364978551864624,1.0,1.0,-1.1699342727661133,0.4599915444850921,0.7099426984786987,0.1817808598279953,0.0,0.0,0.6483732461929321,61.294700622558594,72.0,-34.297725677490234,-14145.693359375,212.9141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230810761451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346659302711487,0.734673261642456,-7.351217391260434e-06,0.0,0.0003278861986473,0.0,0.0,63.35872650146485,0.0,0.0,0.0,0.4583286046981811,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344264388084,-2693.692138671875,304.1426086425781,0.7404477000236511,0.188803032040596,0.1713016927242279,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644636631012,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093118309974,-1351.2403564453125,304.1372985839844,0.6389533281326294,0.1217062845826149,0.0859658941626548,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160522460937,-6998.283203125,304.120361328125,0.9990000128746032,0.5190645456314087,0.4458126127719879,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272331193089,-1587.998779296875,296.72998046875,0.4587644636631012,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794361710548401,0.6341463923454285,0.6341463923454285,1.0,1.0,-1.1851381063461304,0.4659172892570495,0.719220757484436,0.1824945956468582,0.0,0.0,0.6524078249931335,63.39626693725586,60.0,-34.983829498291016,-14284.318359375,222.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.962890625,18000.0,0.0,0.0,0.3230429291725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400931119918823,0.7401005029678345,-7.38279504730599e-06,0.0,0.0003278475196566,0.0,0.0,64.2538070678711,0.0,0.0,0.0,0.4604283571243286,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344264388084,-2693.692138671875,304.1426086425781,0.7404477000236511,0.188803032040596,0.1713016927242279,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644636631012,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699093118309974,-1351.2403564453125,304.1372985839844,0.6389533281326294,0.1217062845826149,0.0859658941626548,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160522460937,-6998.283203125,304.120361328125,0.9990000128746032,0.5190645456314087,0.4458126127719879,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272331193089,-1587.998779296875,296.72998046875,0.4587644636631012,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794361710548401,0.6341463923454285,0.6341463923454285,1.0,1.0,-1.1851381063461304,0.4659172892570495,0.719220757484436,0.1824945956468582,0.0,0.0,0.6524078249931335,63.39626693725586,60.0,-34.983829498291016,-14284.318359375,222.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.962890625,18000.0,0.0,0.0,0.3230429291725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400931119918823,0.7401005029678345,-7.38279504730599e-06,0.0,0.0003278475196566,0.0,0.0,64.2538070678711,0.0,0.0,0.0,0.4604283571243286,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075311899185,-2718.037353515625,304.1427917480469,0.7441653609275818,0.190453827381134,0.1727401465177536,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.460616797208786,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156863451004,-1396.928955078125,304.1361694335937,0.6473419070243835,0.1258096992969513,0.0888250470161438,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.5170479416847229,0.4424362480640411,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137345299124,-1583.6690673828125,296.7066650390625,0.460616797208786,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.633025050163269,0.633025050163269,1.0,1.0,-1.1860345602035522,0.4660352766513824,0.7199992537498474,0.1814256012439727,0.0,0.0,0.6571277379989624,62.58982849121094,48.0,-6.713768482208252,-14335.515625,221.01222229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87109375,18000.0,0.0,0.0,0.3234325349330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506738901138306,0.7506814002990723,-7.4704171311168466e-06,0.0,0.0003282429242972,0.0,0.0,66.19878387451172,0.0,0.0,0.0,0.4646627306938171,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075311899185,-2718.037353515625,304.1427917480469,0.7441653609275818,0.190453827381134,0.1727401465177536,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.460616797208786,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.073156863451004,-1396.928955078125,304.1361694335937,0.6473419070243835,0.1258096992969513,0.0888250470161438,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.5170479416847229,0.4424362480640411,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137345299124,-1583.6690673828125,296.7066650390625,0.460616797208786,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.633025050163269,0.633025050163269,1.0,1.0,-1.1860345602035522,0.4660352766513824,0.7199992537498474,0.1814256012439727,0.0,0.0,0.6571277379989624,62.58982849121094,48.0,-6.713768482208252,-14335.515625,221.01222229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.87109375,18000.0,0.0,0.0,0.3234325349330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506738901138306,0.7506814002990723,-7.4704171311168466e-06,0.0,0.0003282429242972,0.0,0.0,66.19878387451172,0.0,0.0,0.0,0.4646627306938171,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241282522678375,-2726.998291015625,304.1431579589844,0.7481354475021362,0.1912982612848281,0.1734426319599151,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637489020824432,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744893029332161,-1415.621337890625,304.1362609863281,0.6531270146369934,0.1275084465742111,0.0900841057300567,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215064525604,-6870.9287109375,304.14764404296875,0.9990000128746032,0.5173965692520142,0.4368388056755066,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015598155558,-1578.7171630859375,296.7040100097656,0.4637489020824432,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757059633731842,0.6325172185897827,0.6325172185897827,1.0,1.0,-1.1813149452209473,0.4638906717300415,0.7174243330955505,0.1799454540014267,0.0,0.0,0.6573421359062195,61.20382690429688,48.0,12.89161491394043,-14313.6494140625,216.597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.6796875,18000.0,0.0,0.0,0.3236549794673919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536316514015198,0.7536391615867615,-7.505308076360961e-06,0.0,0.0003284686536062,0.0,0.0,66.81977844238281,0.0,0.0,0.0,0.4658995270729065,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245888546109199,-2734.80615234375,304.1435852050781,0.753373920917511,0.1921558231115341,0.174139142036438,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755002871155738,-1429.7236328125,304.1369323730469,0.6595235466957092,0.1288011968135833,0.0910837799310684,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628128528595,-6749.87353515625,304.162353515625,0.9990000128746032,0.5189024209976196,0.4291607439517975,293.2209777832031,297.1499938964844,293.1499938964844,0.0041871014982461,-1572.65478515625,296.7048645019531,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724315524101257,0.631934404373169,0.631934404373169,1.0,1.0,-1.1736537218093872,0.4604558646678924,0.7131978273391724,0.1778601109981537,0.0,0.0,0.6560302972793579,59.3173713684082,51.0,29.33070945739746,-14259.2373046875,210.22332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.537109375,18000.0,0.0,0.0,0.3237979710102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535893321037292,0.753596842288971,-7.516874120483408e-06,0.0,0.0003286137653049,0.0,0.0,66.8932876586914,0.0,0.0,0.0,0.4659470021724701,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036013364792,-2752.17431640625,304.1440124511719,0.7603250741958618,0.193864956498146,0.1756031066179275,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.076720505952835,-1446.58349609375,304.1392517089844,0.6671770811080933,0.1303939819335937,0.0923322737216949,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.523962140083313,0.4207570552825928,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635730303823,-1562.7037353515625,296.7066345214844,0.4720204472541809,0.050000000745058,0.2338306158781051,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322168827057,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662975549697876,0.4568121135234833,0.7094854712486267,0.1750657558441162,0.0,0.0,0.6505114436149597,57.29644393920898,54.0,28.629444122314453,-14174.810546875,203.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.3237136006355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901700019836,0.7449976205825806,-7.46162095310865e-06,0.0,0.0003285281709395,0.0,0.0,65.40808868408203,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036013364792,-2752.17431640625,304.1440124511719,0.7603250741958618,0.193864956498146,0.1756031066179275,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.076720505952835,-1446.58349609375,304.1392517089844,0.6671770811080933,0.1303939819335937,0.0923322737216949,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.523962140083313,0.4207570552825928,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635730303823,-1562.7037353515625,296.7066345214844,0.4720204472541809,0.050000000745058,0.2338306158781051,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322168827057,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662975549697876,0.4568121135234833,0.7094854712486267,0.1750657558441162,0.0,0.0,0.6505114436149597,57.29644393920898,54.0,28.629444122314453,-14174.810546875,203.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.3237136006355285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449901700019836,0.7449976205825806,-7.46162095310865e-06,0.0,0.0003285281709395,0.0,0.0,65.40808868408203,0.0,0.0,0.0,0.4626014232635498,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000172615051,-2774.918701171875,304.1438293457031,0.7647407650947571,0.1955757439136505,0.1771042644977569,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781680569052696,-1467.1043701171875,304.1403503417969,0.6726405620574951,0.1326144784688949,0.0936602652072906,293.0959167480469,297.1499938964844,293.1499938964844,0.3512399792671203,-6547.88427734375,304.1723327636719,0.9990000128746032,0.5286117792129517,0.4169927537441253,293.2132873535156,297.1499938964844,293.1499938964844,0.004149614367634,-1557.529541015625,296.6967468261719,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682876884937286,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.455732524394989,0.7092110514640808,0.1737189292907714,0.0,0.0,0.646104097366333,56.42589569091797,57.0,7.984812259674072,-14130.34765625,201.58767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.048828125,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345884442329407,0.7345958352088928,-7.36947777113528e-06,0.0,0.0003280297096353,0.0,0.0,63.47059631347656,0.0,0.0,0.0,0.458389937877655,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000172615051,-2774.918701171875,304.1438293457031,0.7647407650947571,0.1955757439136505,0.1771042644977569,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781680569052696,-1467.1043701171875,304.1403503417969,0.6726405620574951,0.1326144784688949,0.0936602652072906,293.0959167480469,297.1499938964844,293.1499938964844,0.3512399792671203,-6547.88427734375,304.1723327636719,0.9990000128746032,0.5286117792129517,0.4169927537441253,293.2132873535156,297.1499938964844,293.1499938964844,0.004149614367634,-1557.529541015625,296.6967468261719,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682876884937286,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.455732524394989,0.7092110514640808,0.1737189292907714,0.0,0.0,0.646104097366333,56.42589569091797,57.0,7.984812259674072,-14130.34765625,201.58767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.048828125,18000.0,0.0,0.0,0.3232224583625793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345884442329407,0.7345958352088928,-7.36947777113528e-06,0.0,0.0003280297096353,0.0,0.0,63.47059631347656,0.0,0.0,0.0,0.458389937877655,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283676326274871,-2800.846435546875,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383390426635,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769660949707,-1497.423583984375,304.1400451660156,0.6776600480079651,0.1353697329759597,0.0955309048295021,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645096302032,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321847796440125,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420813649892,-1555.379150390625,296.68121337890625,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405181884765,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683651208877563,0.4567451477050781,0.7116199135780334,0.1736657917499542,0.0,0.0,0.64377760887146,56.34929275512695,60.0,-9.659924507141112,-14134.916015625,202.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.3225315809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274975180625916,0.7275047898292542,-7.298774562514154e-06,0.0,0.0003273285692557,0.0,0.0,62.11767578125,0.0,0.0,0.0,0.4554523229598999,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283676326274871,-2800.846435546875,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383390426635,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769660949707,-1497.423583984375,304.1400451660156,0.6776600480079651,0.1353697329759597,0.0955309048295021,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645096302032,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321847796440125,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420813649892,-1555.379150390625,296.68121337890625,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405181884765,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683651208877563,0.4567451477050781,0.7116199135780334,0.1736657917499542,0.0,0.0,0.64377760887146,56.34929275512695,60.0,-9.659924507141112,-14134.916015625,202.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.3225315809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274975180625916,0.7275047898292542,-7.298774562514154e-06,0.0,0.0003273285692557,0.0,0.0,62.11767578125,0.0,0.0,0.0,0.4554523229598999,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299408823251724,-2828.6767578125,304.1430053710937,0.768179714679718,0.1990024149417877,0.1801920384168625,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512111186981,-1530.344970703125,304.1395874023437,0.6813797950744629,0.1381918340921402,0.0975116491317749,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.5347606539726257,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390839032828,-1555.2667236328125,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159576416015625,0.1746279746294021,0.0,0.0,0.6441625952720642,56.91646194458008,63.0,-20.63134956359864,-14183.501953125,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218985795974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176637649536,0.7257249355316162,-7.271123195096152e-06,0.0,0.0003266861313022,0.0,0.0,61.71561813354492,0.0,0.0,0.0,0.4546436369419098,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299408823251724,-2828.6767578125,304.1430053710937,0.768179714679718,0.1990024149417877,0.1801920384168625,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825512111186981,-1530.344970703125,304.1395874023437,0.6813797950744629,0.1381918340921402,0.0975116491317749,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.5347606539726257,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390839032828,-1555.2667236328125,296.6626281738281,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159576416015625,0.1746279746294021,0.0,0.0,0.6441625952720642,56.91646194458008,63.0,-20.63134956359864,-14183.501953125,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3218985795974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176637649536,0.7257249355316162,-7.271123195096152e-06,0.0,0.0003266861313022,0.0,0.0,61.71561813354492,0.0,0.0,0.0,0.4546436369419098,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307465583086013,-2842.913330078125,304.142822265625,0.7681257724761963,0.1998496651649475,0.1809703707695007,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458852291107,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837033614516258,-1547.0811767578125,304.1393737792969,0.68274986743927,0.1395986825227737,0.098508097231388,293.08038330078125,297.1499938964844,293.1499938964844,0.3548380732536316,-6610.1943359375,304.15191650390625,0.9990000128746032,0.5356795191764832,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387504898011,-1555.6998291015625,296.65289306640625,0.4721458852291107,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712963819503784,0.6265872716903687,0.6265872716903687,1.0,1.0,-1.1798149347305298,0.4611131548881531,0.7187017798423767,0.1754124015569687,0.0,0.0,0.6454036235809326,57.40294647216797,63.0,-23.71941566467285,-14222.2890625,208.4596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.140625,18000.0,0.0,0.0,0.3216843903064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270538806915283,0.7270611524581909,-7.276389624166768e-06,0.0,0.0003264687838964,0.0,0.0,61.91522979736328,0.0,0.0,0.0,0.4551409482955932,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315565705299377,-2857.207275390625,304.14263916015625,0.7677826881408691,0.2006893455982208,0.1817466765642166,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848568081855773,-1563.8643798828125,304.13922119140625,0.6838297247886658,0.1409983783960342,0.099503569304943,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862314224243,-6649.841796875,304.1469421386719,0.9990000128746032,0.5363563299179077,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389926336705,-1556.357177734375,296.6431579589844,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281285285949,0.626338005065918,0.626338005065918,1.0,1.0,-1.184928059577942,0.4631620347499847,0.7217660546302795,0.176370620727539,0.0,0.0,0.6473283171653748,58.00668716430664,66.0,-25.55717086791992,-14269.43359375,211.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.3215790390968323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298856377601624,0.7298929691314697,-7.294853730854811e-06,0.0,0.0003263618273194,0.0,0.0,62.38793563842773,0.0,0.0,0.0,0.4562495946884155,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331721991300583,-2885.646240234375,304.14239501953125,0.7663798928260803,0.2023409307003021,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531516313552,-1597.334716796875,304.13897705078125,0.6852434873580933,0.1437681019306183,0.1014840230345726,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.5370085835456848,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407295502722,-1558.118408203125,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986162185669,0.6259986162185669,1.0,1.0,-1.1966283321380615,0.4679421484470367,0.7286861538887024,0.1787324994802475,0.0,0.0,0.6531084775924683,59.51762390136719,69.0,-26.5550594329834,-14384.8203125,218.45083618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398669123649597,0.7398743033409119,-7.37099117031903e-06,0.0,0.0003265811246819,0.0,0.0,64.14600372314453,0.0,0.0,0.0,0.4602514505386352,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331721991300583,-2885.646240234375,304.14239501953125,0.7663798928260803,0.2023409307003021,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531516313552,-1597.334716796875,304.13897705078125,0.6852434873580933,0.1437681019306183,0.1014840230345726,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942671775818,-6748.0126953125,304.1372985839844,0.9990000128746032,0.5370085835456848,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041407295502722,-1558.118408203125,296.6240234375,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986162185669,0.6259986162185669,1.0,1.0,-1.1966283321380615,0.4679421484470367,0.7286861538887024,0.1787324994802475,0.0,0.0,0.6531084775924683,59.51762390136719,69.0,-26.5550594329834,-14384.8203125,218.45083618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.321795105934143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398669123649597,0.7398743033409119,-7.37099117031903e-06,0.0,0.0003265811246819,0.0,0.0,64.14600372314453,0.0,0.0,0.0,0.4602514505386352,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.134762704372406,-2913.538818359375,304.1423034667969,0.7642337083816528,0.2039500772953033,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485563039779,-1630.833984375,304.1388244628906,0.6859071254730225,0.1465931981801986,0.1034689396619796,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.536693811416626,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436380706727,-1560.2406005859375,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.6258375644683838,0.6258375644683838,1.0,1.0,-1.2099236249923706,0.473469078540802,0.7364544868469238,0.1815894395112991,0.0,0.0,0.6612623929977417,61.37027359008789,72.0,-25.368968963623047,-14523.1484375,226.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552796006202698,0.7552871108055115,-7.498647846659878e-06,0.0,0.0003275147464592,0.0,0.0,66.98851776123047,0.0,0.0,0.0,0.4665396213531494,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.134762704372406,-2913.538818359375,304.1423034667969,0.7642337083816528,0.2039500772953033,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485563039779,-1630.833984375,304.1388244628906,0.6859071254730225,0.1465931981801986,0.1034689396619796,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.536693811416626,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436380706727,-1560.2406005859375,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404493808746,0.6258375644683838,0.6258375644683838,1.0,1.0,-1.2099236249923706,0.473469078540802,0.7364544868469238,0.1815894395112991,0.0,0.0,0.6612623929977417,61.37027359008789,72.0,-25.368968963623047,-14523.1484375,226.8900756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552796006202698,0.7552871108055115,-7.498647846659878e-06,0.0,0.0003275147464592,0.0,0.0,66.98851776123047,0.0,0.0,0.0,0.4665396213531494,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189220428466,-2940.73193359375,304.14227294921875,0.7616369128227234,0.2055153250694275,0.186285138130188,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195240855217,-1671.3209228515625,304.1379089355469,0.6871376633644104,0.1502567827701568,0.1059083566069603,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715871810913,-6997.96484375,304.1209716796875,0.9990000128746032,0.534894585609436,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473982855677,-1562.5966796875,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052011966705,0.0,0.0,0.6715813875198364,63.47566604614258,75.0,-23.74481773376465,-14681.8623046875,236.58497619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756797075271606,0.7756873965263367,-7.676653694943525e-06,0.0,0.0003292763722129,0.0,0.0,70.92953491210938,0.0,0.0,0.0,0.4749862849712372,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189220428466,-2940.73193359375,304.14227294921875,0.7616369128227234,0.2055153250694275,0.186285138130188,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195240855217,-1671.3209228515625,304.1379089355469,0.6871376633644104,0.1502567827701568,0.1059083566069603,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715871810913,-6997.96484375,304.1209716796875,0.9990000128746032,0.534894585609436,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473982855677,-1562.5966796875,296.5887451171875,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052011966705,0.0,0.0,0.6715813875198364,63.47566604614258,75.0,-23.74481773376465,-14681.8623046875,236.58497619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244508504867553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756797075271606,0.7756873965263367,-7.676653694943525e-06,0.0,0.0003292763722129,0.0,0.0,70.92953491210938,0.0,0.0,0.0,0.4749862849712372,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378421485424041,-2967.259765625,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824106931686,-1720.39892578125,304.1363220214844,0.6892527937889099,0.1546147316694259,0.1089008003473281,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316616892814636,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521065868437,-1565.2265625,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571426391601,0.7543915510177612,0.1886803805828094,0.0,0.0,0.6839242577552795,65.78116607666016,78.0,-21.82838249206543,-14858.3583984375,247.41685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270660638809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007911443710327,0.8007990717887878,-7.905714483058546e-06,0.0,0.0003319304960314,0.0,0.0,76.04010009765625,0.0,0.0,0.0,0.4855323433876037,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378421485424041,-2967.259765625,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955824106931686,-1720.39892578125,304.1363220214844,0.6892527937889099,0.1546147316694259,0.1089008003473281,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316616892814636,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041521065868437,-1565.2265625,296.572998046875,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571426391601,0.7543915510177612,0.1886803805828094,0.0,0.0,0.6839242577552795,65.78116607666016,78.0,-21.82838249206543,-14858.3583984375,247.41685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270660638809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007911443710327,0.8007990717887878,-7.905714483058546e-06,0.0,0.0003319304960314,0.0,0.0,76.04010009765625,0.0,0.0,0.0,0.4855323433876037,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385897099971771,-2980.243408203125,304.142333984375,0.7572669982910156,0.2077942192554474,0.1884575635194778,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974323004484176,-1747.3182373046875,304.13543701171875,0.6905252933502197,0.1570044606924057,0.1105518564581871,293.14453125,297.1499938964844,293.1499938964844,0.3950629532337188,-7212.35986328125,304.1120300292969,0.9990000128746032,0.5295548439025879,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.004154834896326,-1566.635986328125,296.5658569335937,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647456645965,0.6261894702911377,0.6261894702911377,1.0,1.0,-1.2495790719985962,0.4903571009635925,0.7592219710350037,0.1907290369272232,0.0,0.0,0.690764844417572,66.99977111816406,78.0,-20.586271286010746,-14952.123046875,253.2159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.328710675239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149756789207458,0.8149837255477905,-8.039554813876748e-06,0.0,0.0003335995716042,0.0,0.0,79.05427551269531,0.0,0.0,0.0,0.4915538430213928,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393280327320099,-2993.042724609375,304.14239501953125,0.7557380795478821,0.2085400223731994,0.1891707330942154,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993886590003967,-1775.69677734375,304.1345520019531,0.6919289231300354,0.1595279723405838,0.1122984588146209,293.1571960449219,297.1499938964844,293.1499938964844,0.4001949727535248,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271367430686951,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.004157846327871,-1568.11669921875,296.559326171875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929725646972656,0.6264855265617371,0.6264855265617371,1.0,1.0,-1.2583388090133667,0.4942002296447754,0.7641385793685913,0.1928807944059372,0.0,0.0,0.6979981064796448,68.25651550292969,66.0,-19.22871971130371,-15049.052734375,259.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.107421875,18000.0,0.0,0.0,0.330576628446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301288485527039,0.8301370739936829,-8.185926162695978e-06,0.0,0.0003354932414367,0.0,0.0,82.37732696533203,0.0,0.0,0.0,0.4980345666408539,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405328959226608,-3013.581298828125,304.1429443359375,0.7588935494422913,0.2100749611854553,0.190507560968399,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532155513763,-1831.185302734375,304.13330078125,0.7010400891304016,0.1645744144916534,0.1158467158675193,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522223472595,-7253.4150390625,304.1265869140625,0.9990000128746032,0.5231553912162781,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542793624103,-1566.64208984375,296.556640625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608799934387207,0.4956680536270141,0.7652119398117065,0.1940493434667587,0.0,0.0,0.7112135887145996,67.65182495117188,54.0,8.074418067932129,-15140.9140625,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.334757924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612702488899231,0.8612787127494812,-8.504201105097309e-06,0.0,0.0003397367545403,0.0,0.0,89.60040283203125,0.0,0.0,0.0,0.5114587545394897,4.0,0.0,1.0
