time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405328959226608,-3013.581298828125,304.1429443359375,0.7588935494422913,0.2100749611854553,0.190507560968399,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532155513763,-1831.185302734375,304.13330078125,0.7010400891304016,0.1645744144916534,0.1158467158675193,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522223472595,-7253.4150390625,304.1265869140625,0.9990000128746032,0.5231553912162781,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542793624103,-1566.64208984375,296.556640625,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608799934387207,0.4956680536270141,0.7652119398117065,0.1940493434667587,0.0,0.0,0.7112135887145996,67.65182495117188,54.0,8.074418067932129,-15140.9140625,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.334757924079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612702488899231,0.8612787127494812,-8.504201105097309e-06,0.0,0.0003397367545403,0.0,0.0,89.60040283203125,0.0,0.0,0.0,0.5114587545394897,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050889968872,-3026.046142578125,304.1440124511719,0.7676206827163696,0.211666390299797,0.1918088346719741,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606837272644,-1870.6124267578125,304.1342468261719,0.7137200832366943,0.1682972013950348,0.1186586841940879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223489761352,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231176614761353,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375937871634,-1558.540283203125,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496473312378,0.758895218372345,0.1917318254709243,0.0,0.0,0.7173464894294739,64.45691680908203,42.0,44.47344207763672,-15112.66796875,247.94302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389257192611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822510242462158,0.8822597861289978,-8.753122529014945e-06,0.0,0.0003439665306359,0.0,0.0,94.94618225097656,0.0,0.0,0.0,0.5207036137580872,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050889968872,-3026.046142578125,304.1440124511719,0.7676206827163696,0.211666390299797,0.1918088346719741,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606837272644,-1870.6124267578125,304.1342468261719,0.7137200832366943,0.1682972013950348,0.1186586841940879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223489761352,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231176614761353,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375937871634,-1558.540283203125,296.5750732421875,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496473312378,0.758895218372345,0.1917318254709243,0.0,0.0,0.7173464894294739,64.45691680908203,42.0,44.47344207763672,-15112.66796875,247.94302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389257192611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822510242462158,0.8822597861289978,-8.753122529014945e-06,0.0,0.0003439665306359,0.0,0.0,94.94618225097656,0.0,0.0,0.0,0.5207036137580872,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002396821975,-3033.40625,304.1451721191406,0.7813332676887512,0.2132987231016159,0.1930897384881973,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363985538482,-1884.7965087890625,304.1377868652344,0.7267802953720093,0.1699014604091644,0.1200424432754516,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.5281835198402405,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123763658106,-1546.2216796875,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263243556022644,0.6263243556022644,1.0,1.0,-1.22794508934021,0.4811924397945404,0.7467527389526367,0.1863206475973129,0.0,0.0,0.7146962881088257,59.48234558105469,45.0,74.37743377685547,-14971.2666015625,229.38438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423374891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862870931625366,0.8862959146499634,-8.83817392605124e-06,0.0,0.0003474290424492,0.0,0.0,96.29363250732422,0.0,0.0,0.0,0.5226247310638428,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002396821975,-3033.40625,304.1451721191406,0.7813332676887512,0.2132987231016159,0.1930897384881973,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363985538482,-1884.7965087890625,304.1377868652344,0.7267802953720093,0.1699014604091644,0.1200424432754516,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.5281835198402405,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123763658106,-1546.2216796875,296.6063232421875,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263243556022644,0.6263243556022644,1.0,1.0,-1.22794508934021,0.4811924397945404,0.7467527389526367,0.1863206475973129,0.0,0.0,0.7146962881088257,59.48234558105469,45.0,74.37743377685547,-14971.2666015625,229.38438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.3423374891281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862870931625366,0.8862959146499634,-8.83817392605124e-06,0.0,0.0003474290424492,0.0,0.0,96.29363250732422,0.0,0.0,0.0,0.5226247310638428,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.14231538772583,-3041.169677734375,304.1459045410156,0.7919121384620667,0.2149154245853424,0.1944328248500824,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.106709286570549,-1877.5394287109373,304.1425476074219,0.7341092228889465,0.169731318950653,0.1200670376420021,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370100140571594,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909694507718,-1535.251953125,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172287940979,0.6243172287940979,1.0,1.0,-1.2124574184417725,0.4737373292446136,0.7387201189994812,0.1818882673978805,0.0,0.0,0.7036243677139282,56.2118034362793,48.0,72.33089447021484,-14833.7119140625,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.572265625,18000.0,0.0,0.0,0.3444595634937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700880408287048,0.870096743106842,-8.711440386832692e-06,0.0,0.0003495826676953,0.0,0.0,92.63478088378906,0.0,0.0,0.0,0.5157915949821472,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.14231538772583,-3041.169677734375,304.1459045410156,0.7919121384620667,0.2149154245853424,0.1944328248500824,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.106709286570549,-1877.5394287109373,304.1425476074219,0.7341092228889465,0.169731318950653,0.1200670376420021,293.1015625,297.1499938964844,293.1499938964844,0.348129540681839,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370100140571594,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909694507718,-1535.251953125,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172287940979,0.6243172287940979,1.0,1.0,-1.2124574184417725,0.4737373292446136,0.7387201189994812,0.1818882673978805,0.0,0.0,0.7036243677139282,56.2118034362793,48.0,72.33089447021484,-14833.7119140625,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.572265625,18000.0,0.0,0.0,0.3444595634937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700880408287048,0.870096743106842,-8.711440386832692e-06,0.0,0.0003495826676953,0.0,0.0,92.63478088378906,0.0,0.0,0.0,0.5157915949821472,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427066475152969,-3047.56201171875,304.1459350585937,0.7958239316940308,0.2157201170921325,0.1951174139976501,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064121127128601,-1872.9112548828125,304.1444396972656,0.7363026738166809,0.169673666357994,0.1199240088462829,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697420120239,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415766835212708,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843430906534,-1531.830078125,296.6513061523437,0.4776162803173065,0.050000000745058,0.2333241999149322,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710760831832886,0.6234626173973083,0.6234626173973083,1.0,1.0,-1.2074947357177734,0.4712460041046142,0.736248791217804,0.1803802400827407,0.0,0.0,0.6969845294952393,55.1629524230957,48.0,59.9569091796875,-14774.439453125,213.27818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.0625,18000.0,0.0,0.0,0.3450157046318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857105553150177,0.8571141362190247,-8.588955097366124e-06,0.0,0.0003501470782794,0.0,0.0,89.602783203125,0.0,0.0,0.0,0.5102596282958984,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431796550750732,-3055.47216796875,304.14581298828125,0.7990605235099792,0.2165286689996719,0.1958128213882446,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065136864781379,-1874.1298828125,304.1452331542969,0.7385508418083191,0.170332059264183,0.1201104000210762,293.065185546875,297.1499938964844,293.1499938964844,0.3386516273021698,-6349.79345703125,304.20050048828125,0.9990000128746032,0.5456411242485046,0.4052194356918335,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800818242132,-1529.59765625,296.6598205566406,0.4791002869606018,0.050000000745058,0.2331872433423996,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.5730285644531,291.2355651855469,1.0,0.269805759191513,0.6226580142974854,0.6226580142974854,1.0,1.0,-1.2043131589889526,0.4695296287536621,0.7347835898399353,0.1792950183153152,0.0,0.0,0.6900824308395386,54.385719299316406,51.0,45.11644744873047,-14725.7158203125,210.59957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.818359375,18000.0,0.0,0.0,0.3452472984790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842570424079895,0.8425788879394531,-8.447246727882884e-06,0.0,0.0003503821208141,0.0,0.0,86.24478149414062,0.0,0.0,0.0,0.5040534734725952,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443919390439987,-3076.1923828125,304.1451721191406,0.8037559390068054,0.2181667983531952,0.1972424238920211,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987493276596,-1895.0223388671875,304.1443176269531,0.7435235977172852,0.1726599782705307,0.1215154305100441,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161540985107,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525410175323486,0.4012573361396789,293.16552734375,297.1499938964844,293.1499938964844,0.0040783262811601,-1528.6160888671875,296.6679077148437,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621414899826,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.202725172042847,0.4681524634361267,0.7345727682113647,0.1782486736774444,0.0,0.0,0.6772463917732239,53.50959396362305,54.0,12.329927444458008,-14663.359375,208.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448555767536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127685785293579,0.8127767443656921,-8.149781024258118e-06,0.0,0.0003499845624901,0.0,0.0,79.54617309570312,0.0,0.0,0.0,0.4913688004016876,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443919390439987,-3076.1923828125,304.1451721191406,0.8037559390068054,0.2181667983531952,0.1972424238920211,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.107987493276596,-1895.0223388671875,304.1443176269531,0.7435235977172852,0.1726599782705307,0.1215154305100441,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161540985107,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525410175323486,0.4012573361396789,293.16552734375,297.1499938964844,293.1499938964844,0.0040783262811601,-1528.6160888671875,296.6679077148437,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621414899826,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.202725172042847,0.4681524634361267,0.7345727682113647,0.1782486736774444,0.0,0.0,0.6772463917732239,53.50959396362305,54.0,12.329927444458008,-14663.359375,208.26907348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448555767536163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127685785293579,0.8127767443656921,-8.149781024258118e-06,0.0,0.0003499845624901,0.0,0.0,79.54617309570312,0.0,0.0,0.0,0.4913688004016876,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.22998046875,304.144287109375,0.8062468767166138,0.2198288142681121,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060882210731,-1925.2332763671875,304.1427001953125,0.7474148869514465,0.1753307729959488,0.1233420222997665,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581958293914795,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844064205884,-1531.5301513671875,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386010169983,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058937549591064,0.4688423573970794,0.7370513677597046,0.1783372163772583,0.0,0.0,0.6675081253051758,53.41933822631836,57.0,-13.981134414672852,-14650.1435546875,209.1559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787663996219635,0.7876719236373901,-7.893172551121097e-06,0.0,0.0003486943896859,0.0,0.0,74.10739135742188,0.0,0.0,0.0,0.4807064235210418,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.22998046875,304.144287109375,0.8062468767166138,0.2198288142681121,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060882210731,-1925.2332763671875,304.1427001953125,0.7474148869514465,0.1753307729959488,0.1233420222997665,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581958293914795,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040844064205884,-1531.5301513671875,296.6667175292969,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386010169983,0.6198564171791077,0.6198564171791077,1.0,1.0,-1.2058937549591064,0.4688423573970794,0.7370513677597046,0.1783372163772583,0.0,0.0,0.6675081253051758,53.41933822631836,57.0,-13.981134414672852,-14650.1435546875,209.1559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435842990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787663996219635,0.7876719236373901,-7.893172551121097e-06,0.0,0.0003486943896859,0.0,0.0,74.10739135742188,0.0,0.0,0.0,0.4807064235210418,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731134414672,-3131.258056640625,304.1434020996094,0.8068918585777283,0.2214951962232589,0.2002329975366592,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360635876655,-1958.387939453125,304.1412353515625,0.7498428225517273,0.1780582815408706,0.1252530962228775,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.562759280204773,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957652963697,-1536.91650390625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564243078231,0.0,0.0,0.6616392135620117,53.96566390991211,60.0,-29.719594955444336,-14684.1875,212.5751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214321136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705317139625549,0.7705394625663757,-7.712294973316602e-06,0.0,0.0003469052899163,0.0,0.0,70.48491668701172,0.0,0.0,0.0,0.4734153747558594,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731134414672,-3131.258056640625,304.1434020996094,0.8068918585777283,0.2214951962232589,0.2002329975366592,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360635876655,-1958.387939453125,304.1412353515625,0.7498428225517273,0.1780582815408706,0.1252530962228775,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.562759280204773,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957652963697,-1536.91650390625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414361000061,0.6186414361000061,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564243078231,0.0,0.0,0.6616392135620117,53.96566390991211,60.0,-29.719594955444336,-14684.1875,212.5751800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418214321136474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705317139625549,0.7705394625663757,-7.712294973316602e-06,0.0,0.0003469052899163,0.0,0.0,70.48491668701172,0.0,0.0,0.0,0.4734153747558594,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226736783981,-3161.502685546875,304.1427001953125,0.8060720562934875,0.2231472879648208,0.2017523944377899,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513406515121,-1992.60302734375,304.14013671875,0.7509825229644775,0.1807843744754791,0.1271837204694748,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662897229194641,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104378178715,-1543.7203369140625,296.6537475585937,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.2221567630767822,0.4744815826416015,0.7476751208305359,0.1807960569858551,0.0,0.0,0.6597295999526978,55.02840805053711,63.0,-36.63787460327149,-14759.1708984375,218.064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399733901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622066736221313,0.7622143030166626,-7.614858077431563e-06,0.0,0.000345029780874,0.0,0.0,68.69686889648438,0.0,0.0,0.0,0.4698098301887512,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226736783981,-3161.502685546875,304.1427001953125,0.8060720562934875,0.2231472879648208,0.2017523944377899,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513406515121,-1992.60302734375,304.14013671875,0.7509825229644775,0.1807843744754791,0.1271837204694748,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662897229194641,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104378178715,-1543.7203369140625,296.6537475585937,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174628734588623,0.6174628734588623,1.0,1.0,-1.2221567630767822,0.4744815826416015,0.7476751208305359,0.1807960569858551,0.0,0.0,0.6597295999526978,55.02840805053711,63.0,-36.63787460327149,-14759.1708984375,218.064193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399733901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622066736221313,0.7622143030166626,-7.614858077431563e-06,0.0,0.000345029780874,0.0,0.0,68.69686889648438,0.0,0.0,0.0,0.4698098301887512,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502045840024948,-3176.7060546875,304.1424255371094,0.8052111864089966,0.223963662981987,0.2025100886821746,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160714030265808,-2009.8170166015625,304.13970947265625,0.7511477470397949,0.1821400672197342,0.1281494349241256,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904346466064,-6430.56689453125,304.1470031738281,0.9990000128746032,0.5676816701889038,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185826994478,-1547.4283447265625,296.6502685546875,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965983390808,0.616874635219574,0.616874635219574,1.0,1.0,-1.227764129638672,0.476541131734848,0.7512229681015015,0.1817475408315658,0.0,0.0,0.6601961851119995,55.7231559753418,63.0,-37.78501510620117,-14809.4267578125,221.4740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391386270523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612811923027039,0.7612887620925903,-7.59662498239777e-06,0.0,0.0003441825974732,0.0,0.0,68.44863891601562,0.0,0.0,0.0,0.4693562388420105,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510840654373169,-3191.835693359375,304.1421813964844,0.8041014671325684,0.2247720509767532,0.2032643109560012,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172932833433151,-2027.0078125,304.1393737792969,0.751085638999939,0.1834889203310012,0.1291132569313049,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.541015625,304.1412353515625,0.9990000128746032,0.5688329935073853,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.0041271019726991,-1551.2601318359375,296.6470031738281,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690152645111,0.6162829399108887,0.6162829399108887,1.0,1.0,-1.2338435649871826,0.4787970185279846,0.755046546459198,0.1827972531318664,0.0,0.0,0.6615583896636963,56.51289749145508,66.0,-37.91514587402344,-14866.7734375,225.27745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384222984313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624099254608154,0.7624175548553467,-7.597750936838565e-06,0.0,0.0003434556128922,0.0,0.0,68.60554504394531,0.0,0.0,0.0,0.4697597920894623,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528236418962478,-3221.6640625,304.14190673828125,0.8012840747833252,0.2263624668121338,0.2047584503889084,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315156459808,-2061.165283203125,304.13885498046875,0.7504048347473145,0.1861626654863357,0.1310316771268844,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704483985900879,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449656710028,-1559.153076171875,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930500507355,0.7633786797523499,0.1851322203874588,0.0,0.0,0.6667735576629639,58.33927917480469,69.0,-36.311988830566406,-14998.8818359375,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704029083251953,0.7704105377197266,-7.654629371245392e-06,0.0,0.0003425067407079,0.0,0.0,70.06488037109375,0.0,0.0,0.0,0.4729739129543304,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528236418962478,-3221.6640625,304.14190673828125,0.8012840747833252,0.2263624668121338,0.2047584503889084,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197315156459808,-2061.165283203125,304.13885498046875,0.7504048347473145,0.1861626654863357,0.1310316771268844,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704483985900879,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449656710028,-1559.153076171875,296.6415405273437,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930500507355,0.7633786797523499,0.1851322203874588,0.0,0.0,0.6667735576629639,58.33927917480469,69.0,-36.311988830566406,-14998.8818359375,233.9290313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873399734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704029083251953,0.7704105377197266,-7.654629371245392e-06,0.0,0.0003425067407079,0.0,0.0,70.06488037109375,0.0,0.0,0.0,0.4729739129543304,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545252352952957,-3250.71484375,304.1417541503906,0.7978638410568237,0.2279162257909774,0.2062296420335769,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505925059318,-2094.86376953125,304.1385498046875,0.7491517663002014,0.188801884651184,0.1329338550567627,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711924433708191,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636400856077,-1567.2188720703125,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.261737823486328,0.4893030822277069,0.7724347710609436,0.1877082735300064,0.0,0.0,0.6750380992889404,60.446083068847656,72.0,-33.41614532470703,-15149.41796875,243.80325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056816101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854704856872559,0.7854782938957214,-7.780877240293194e-06,0.0,0.0003424238821025,0.0,0.0,73.0030288696289,0.0,0.0,0.0,0.479197233915329,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545252352952957,-3250.71484375,304.1417541503906,0.7978638410568237,0.2279162257909774,0.2062296420335769,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221505925059318,-2094.86376953125,304.1385498046875,0.7491517663002014,0.188801884651184,0.1329338550567627,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711924433708191,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636400856077,-1567.2188720703125,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.261737823486328,0.4893030822277069,0.7724347710609436,0.1877082735300064,0.0,0.0,0.6750380992889404,60.446083068847656,72.0,-33.41614532470703,-15149.41796875,243.80325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056816101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854704856872559,0.7854782938957214,-7.780877240293194e-06,0.0,0.0003424238821025,0.0,0.0,73.0030288696289,0.0,0.0,0.0,0.479197233915329,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833918094635,-3278.908935546875,304.1417541503906,0.7940871715545654,0.2294345200061798,0.2076758295297622,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.124804563820362,-2131.663330078125,304.1379089355469,0.7479591965675354,0.1920014321804046,0.135053277015686,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707133412361145,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828863322734,-1575.3641357421875,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.190457284450531,0.0,0.0,0.6860284209251404,62.76790618896485,75.0,-30.406641006469727,-15315.427734375,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383300304412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069009184837341,0.806908905506134,-7.973235369718168e-06,0.0,0.0003433619567658,0.0,0.0,77.40204620361328,0.0,0.0,0.0,0.4881944954395294,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833918094635,-3278.908935546875,304.1417541503906,0.7940871715545654,0.2294345200061798,0.2076758295297622,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.124804563820362,-2131.663330078125,304.1379089355469,0.7479591965675354,0.1920014321804046,0.135053277015686,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707133412361145,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828863322734,-1575.3641357421875,296.6353759765625,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.190457284450531,0.0,0.0,0.6860284209251404,62.76790618896485,75.0,-30.406641006469727,-15315.427734375,254.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383300304412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069009184837341,0.806908905506134,-7.973235369718168e-06,0.0,0.0003433619567658,0.0,0.0,77.40204620361328,0.0,0.0,0.0,0.4881944954395294,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077673912048,-3306.43603515625,304.14178466796875,0.7901877164840698,0.2309230268001556,0.2090982645750045,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225827217102,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686706900596619,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028184980154,-1583.671630859375,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112339496612549,0.6112339496612549,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.193430095911026,0.0,0.0,0.6995910406112671,65.23841094970703,78.0,-27.96845436096192,-15497.1552734375,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340345948934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342188000679016,0.8342270255088806,-8.231175343098585e-06,0.0,0.0003454078687354,0.0,0.0,83.3316421508789,0.0,0.0,0.0,0.4998351335525512,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077673912048,-3306.43603515625,304.14178466796875,0.7901877164840698,0.2309230268001556,0.2090982645750045,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225827217102,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177157402038,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686706900596619,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028184980154,-1583.671630859375,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112339496612549,0.6112339496612549,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.193430095911026,0.0,0.0,0.6995910406112671,65.23841094970703,78.0,-27.96845436096192,-15497.1552734375,266.7790832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.340345948934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342188000679016,0.8342270255088806,-8.231175343098585e-06,0.0,0.0003454078687354,0.0,0.0,83.3316421508789,0.0,0.0,0.0,0.4998351335525512,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586058139801025,-3319.923095703125,304.141845703125,0.7882089614868164,0.2316589653491974,0.2098028510808944,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301509141921997,-2205.305908203125,304.1352233886719,0.7479809522628784,0.1983954757452011,0.1394357085227966,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438245773315,-7130.28857421875,304.1065368652344,0.9990000128746032,0.5671483278274536,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131152004003,-1587.8980712890625,296.6349182128906,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957399785518646,0.6106060743331909,0.6106060743331909,1.0,1.0,-1.303131103515625,0.5050733089447021,0.7980577945709229,0.195002794265747,0.0,0.0,0.7072443962097168,66.52560424804688,78.0,-26.494752883911133,-15592.880859375,273.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.376953125,18000.0,0.0,0.0,0.3417722582817077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499411940574646,0.8499495983123779,-8.385176442970987e-06,0.0,0.0003468554059509,0.0,0.0,86.90623474121094,0.0,0.0,0.0,0.5066072940826416,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593938767910003,-3333.216064453125,304.1418762207031,0.7862237095832825,0.2323911190032959,0.2105044424533844,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321639567613601,-2232.8369140625,304.13427734375,0.7482502460479736,0.2007839083671569,0.1410945951938629,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558535099029,-7210.53759765625,304.1044311523437,0.9990000128746032,0.5653180480003357,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236517183482,-1592.1728515625,296.63592529296875,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982404828071594,0.6100221872329712,0.6100221872329712,1.0,1.0,-1.3121178150177002,0.5085664987564087,0.8035513758659363,0.1966327130794525,0.0,0.0,0.7154108881950378,67.84393310546875,81.0,-24.86667823791504,-15691.2998046875,279.71978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.267578125,18000.0,0.0,0.0,0.3434733748435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866888165473938,0.8668966889381409,-8.555499334761407e-06,0.0,0.0003485818160697,0.0,0.0,90.89369201660156,0.0,0.0,0.0,0.5139620304107666,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706282615661,-3359.747802734375,304.1419677734375,0.7823127508163452,0.2339820116758346,0.2119333744049072,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298164844513,-2290.82568359375,304.1324157714844,0.7490329146385193,0.2057254165410995,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607901811599731,0.4665306508541107,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456416413187,-1600.936279296875,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033366799354553,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540657043457,0.5158312916755676,0.8147093653678894,0.2000535577535629,0.0,0.0,0.7330880165100098,70.56147003173828,84.0,-21.43199348449707,-15895.05859375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476516008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903916597366333,0.9039255380630492,-8.942429303715471e-06,0.0,0.0003528221568558,0.0,0.0,100.09962463378906,0.0,0.0,0.0,0.5302132964134216,4.0,0.0,1.0
