time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706282615661,-3359.747802734375,304.1419677734375,0.7823127508163452,0.2339820116758346,0.2119333744049072,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298164844513,-2290.82568359375,304.1324157714844,0.7490329146385193,0.2057254165410995,0.1446113735437393,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742821216583,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607901811599731,0.4665306508541107,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456416413187,-1600.936279296875,296.64019775390625,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.77471923828125,291.02410888671875,1.0,0.3033366799354553,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.330540657043457,0.5158312916755676,0.8147093653678894,0.2000535577535629,0.0,0.0,0.7330880165100098,70.56147003173828,84.0,-21.43199348449707,-15895.05859375,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476516008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903916597366333,0.9039255380630492,-8.942429303715471e-06,0.0,0.0003528221568558,0.0,0.0,100.09962463378906,0.0,0.0,0.0,0.5302132964134216,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633937805891037,-3400.582763671875,304.1405639648437,0.779627799987793,0.2366558164358139,0.2142984122037887,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995369672775,-2337.49267578125,304.132568359375,0.7485260963439941,0.2091426104307174,0.1473933309316635,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.130859375,304.0981750488281,0.9990000128746032,0.5551442503929138,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686001397669,-1609.9951171875,296.64666748046875,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252344608307,0.6064521670341492,0.6064521670341492,1.0,1.0,-1.3493882417678833,0.5224758982658386,0.8269122838973999,0.2027409672737121,0.0,0.0,0.7525337934494019,73.37530517578125,72.0,-21.513208389282227,-16113.7431640625,307.9708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.869140625,18000.0,0.0,0.0,0.3527905642986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444434642791748,0.9444528222084044,-9.387656064063776e-06,0.0,0.0003580375632736,0.0,0.0,110.96918487548828,0.0,0.0,0.0,0.5482603311538696,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633937805891037,-3400.582763671875,304.1405639648437,0.779627799987793,0.2366558164358139,0.2142984122037887,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995369672775,-2337.49267578125,304.132568359375,0.7485260963439941,0.2091426104307174,0.1473933309316635,293.1630249023437,297.1499938964844,293.1499938964844,0.4173472225666046,-7537.130859375,304.0981750488281,0.9990000128746032,0.5551442503929138,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.0042686001397669,-1609.9951171875,296.64666748046875,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252344608307,0.6064521670341492,0.6064521670341492,1.0,1.0,-1.3493882417678833,0.5224758982658386,0.8269122838973999,0.2027409672737121,0.0,0.0,0.7525337934494019,73.37530517578125,72.0,-21.513208389282227,-16113.7431640625,307.9708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311462402344,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.869140625,18000.0,0.0,0.0,0.3527905642986297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444434642791748,0.9444528222084044,-9.387656064063776e-06,0.0,0.0003580375632736,0.0,0.0,110.96918487548828,0.0,0.0,0.0,0.5482603311538696,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650212258100509,-3427.44580078125,304.1410827636719,0.7825851440429688,0.2383546382188797,0.2160020321607589,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439349651336,-2367.13525390625,304.1346740722656,0.7523065209388733,0.2116925418376922,0.1492521911859512,293.1858825683594,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.31884765625,304.1165466308594,0.9990000128746032,0.5501431226730347,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.004279376938939,-1613.742919921875,296.6591186523437,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800439834595,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517557382583618,0.5214709043502808,0.8302848935127258,0.2011623680591583,0.0,0.0,0.7717282772064209,73.02689361572266,60.0,7.290839672088623,-16222.716796875,308.2007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.263671875,18000.0,0.0,0.0,0.3585875034332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987295925617218,0.9873058199882508,-9.88725969364168e-06,0.0,0.0003639207279775,0.0,0.0,123.4443588256836,0.0,0.0,0.0,0.5675228834152222,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650212258100509,-3427.44580078125,304.1410827636719,0.7825851440429688,0.2383546382188797,0.2160020321607589,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439349651336,-2367.13525390625,304.1346740722656,0.7523065209388733,0.2116925418376922,0.1492521911859512,293.1858825683594,297.1499938964844,293.1499938964844,0.4170570969581604,-7523.31884765625,304.1165466308594,0.9990000128746032,0.5501431226730347,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.004279376938939,-1613.742919921875,296.6591186523437,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800439834595,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517557382583618,0.5214709043502808,0.8302848935127258,0.2011623680591583,0.0,0.0,0.7717282772064209,73.02689361572266,60.0,7.290839672088623,-16222.716796875,308.2007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.263671875,18000.0,0.0,0.0,0.3585875034332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987295925617218,0.9873058199882508,-9.88725969364168e-06,0.0,0.0003639207279775,0.0,0.0,123.4443588256836,0.0,0.0,0.0,0.5675228834152222,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655465364456176,-3434.9599609375,304.1431884765625,0.7907184958457947,0.2397675216197967,0.2171880006790161,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172070503235,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754746198654,-2385.229736328125,304.13739013671875,0.7610839009284973,0.214166522026062,0.1508815586566925,293.1858215332031,297.1499938964844,293.1499938964844,0.4047559797763824,-7332.3173828125,304.1484069824219,0.9990000128746032,0.5491949319839478,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730956338346,-1608.7652587890625,296.6965026855469,0.4496172070503235,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029380738735199,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624544382095,0.0,0.0,0.7819777727127075,69.9338607788086,63.0,55.21782302856445,-16206.01171875,296.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642408549785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185819864273071,1.0185922384262085,-1.0301315342076124e-05,0.0,0.0003696581406984,0.0,0.0,133.50123596191406,0.0,0.0,0.0,0.5817772746086121,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655465364456176,-3434.9599609375,304.1431884765625,0.7907184958457947,0.2397675216197967,0.2171880006790161,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172070503235,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754746198654,-2385.229736328125,304.13739013671875,0.7610839009284973,0.214166522026062,0.1508815586566925,293.1858215332031,297.1499938964844,293.1499938964844,0.4047559797763824,-7332.3173828125,304.1484069824219,0.9990000128746032,0.5491949319839478,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730956338346,-1608.7652587890625,296.6965026855469,0.4496172070503235,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029380738735199,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624544382095,0.0,0.0,0.7819777727127075,69.9338607788086,63.0,55.21782302856445,-16206.01171875,296.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642408549785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185819864273071,1.0185922384262085,-1.0301315342076124e-05,0.0,0.0003696581406984,0.0,0.0,133.50123596191406,0.0,0.0,0.0,0.5817772746086121,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656699478626251,-3436.280517578125,304.1441955566406,0.7940167784690857,0.2404595762491226,0.2177725583314895,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996907234192,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442220956087112,-2393.26953125,304.1385192871094,0.7649011611938477,0.2154589295387268,0.1517383456230163,293.17822265625,297.1499938964844,293.1499938964844,0.3994253873825073,-7251.44775390625,304.15826416015625,0.9990000128746032,0.5502307415008545,0.4590557813644409,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696688324213,-1605.680419921875,296.7212829589844,0.4517996907234192,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014974594116211,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366395235061646,0.513813853263855,0.8228257298469543,0.1961490511894226,0.0,0.0,0.7831977605819702,68.79630279541016,63.0,69.09111785888672,-16199.6171875,292.04815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.97265625,18000.0,0.0,0.0,0.3667933940887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269193649291992,1.02692973613739,-1.0428829227748793e-05,0.0,0.0003722486726474,0.0,0.0,136.4171600341797,0.0,0.0,0.0,0.5856339335441589,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658641099929809,-3438.919189453125,304.1448974609375,0.7964414954185486,0.2411481589078903,0.2183647006750106,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532423317432403,0.050000000745058,0.0496213734149932,293.0285949707031,297.1499938964844,293.1499938964844,0.1449628323316574,-2402.663818359375,304.1392517089844,0.7679787278175354,0.2167838513851165,0.1526306718587875,293.16961669921875,297.1499938964844,293.1499938964844,0.3956839442253113,-7195.31005859375,304.1635131835937,0.9990000128746032,0.5515598654747009,0.4562333226203918,293.1232604980469,297.1499938964844,293.1499938964844,0.0042685009539127,-1603.7022705078125,296.7443542480469,0.4532423317432403,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.300540030002594,0.6003055572509766,0.6003055572509766,1.0,1.0,-1.3348443508148191,0.5127593278884888,0.8220849633216858,0.1953190416097641,0.0,0.0,0.7830462455749512,68.07471466064453,66.0,69.02569580078125,-16200.84375,289.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.8125,18000.0,0.0,0.0,0.3691448271274566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0307090282440186,1.030719518661499,-1.0497855328139847e-05,0.0,0.0003746350703295,0.0,0.0,137.8574676513672,0.0,0.0,0.0,0.5874574780464172,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527058601379,-3447.872802734375,304.1455993652344,0.7996032238006592,0.2425180971622467,0.2195695787668228,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738730669021,-2424.733642578125,304.13995361328125,0.772664487361908,0.2194764167070388,0.1544804573059082,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700580596924,-7132.138671875,304.1659851074219,0.9990000128746032,0.5543882846832275,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.0042731189168989,-1603.0318603515625,296.7845764160156,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.822904109954834,0.1943980604410171,0.0,0.0,0.7801398634910583,67.40423583984375,69.0,54.63044357299805,-16225.84375,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732241094112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300019979476929,1.0300124883651731,-1.051766776072327e-05,0.0,0.0003787750320043,0.0,0.0,137.89337158203125,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527058601379,-3447.872802734375,304.1455993652344,0.7996032238006592,0.2425180971622467,0.2195695787668228,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738730669021,-2424.733642578125,304.13995361328125,0.772664487361908,0.2194764167070388,0.1544804573059082,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700580596924,-7132.138671875,304.1659851074219,0.9990000128746032,0.5543882846832275,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.0042731189168989,-1603.0318603515625,296.7845764160156,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350261449813845,0.5121220350265503,0.822904109954834,0.1943980604410171,0.0,0.0,0.7801398634910583,67.40423583984375,69.0,54.63044357299805,-16225.84375,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732241094112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300019979476929,1.0300124883651731,-1.051766776072327e-05,0.0,0.0003787750320043,0.0,0.0,137.89337158203125,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672749072313308,-3461.077880859375,304.14569091796875,0.8008624911308289,0.2438619285821914,0.2207843661308288,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069858074188,-2449.967529296875,304.1400756835937,0.7755764126777649,0.2221453785896301,0.1563525944948196,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858563423157,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566592216491699,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848302982747,-1605.84765625,296.8173522949219,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.597213089466095,0.597213089466095,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698474645614,0.0,0.0,0.7752963900566101,67.56944274902344,72.0,33.752777099609375,-16278.5830078125,290.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976561069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348165512085,1.0223586559295654,-1.043782049237052e-05,0.0,0.0003820972633548,0.0,0.0,135.5453338623047,0.0,0.0,0.0,0.5838385224342346,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672749072313308,-3461.077880859375,304.14569091796875,0.8008624911308289,0.2438619285821914,0.2207843661308288,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069858074188,-2449.967529296875,304.1400756835937,0.7755764126777649,0.2221453785896301,0.1563525944948196,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858563423157,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566592216491699,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848302982747,-1605.84765625,296.8173522949219,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.597213089466095,0.597213089466095,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698474645614,0.0,0.0,0.7752963900566101,67.56944274902344,72.0,33.752777099609375,-16278.5830078125,290.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976561069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348165512085,1.0223586559295654,-1.043782049237052e-05,0.0,0.0003820972633548,0.0,0.0,135.5453338623047,0.0,0.0,0.0,0.5838385224342346,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682954132556915,-3477.857666015625,304.1454162597656,0.8006091713905334,0.2451651096343994,0.2219876497983932,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856977939605,-2477.27001953125,304.1399230957031,0.7769764065742493,0.2247228175401687,0.1581883728504181,293.136962890625,297.1499938964844,293.1499938964844,0.3930085897445678,-7161.21630859375,304.15386962890625,0.9990000128746032,0.5578432679176331,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020034208893,-1611.461181640625,296.842529296875,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940449029207229,0.0,0.0,0.7704030871391296,68.38732147216797,75.0,13.774421691894531,-16355.669921875,295.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790617883205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.0317125997971743e-05,0.0,0.0003846995241474,0.0,0.0,132.3331298828125,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682954132556915,-3477.857666015625,304.1454162597656,0.8006091713905334,0.2451651096343994,0.2219876497983932,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856977939605,-2477.27001953125,304.1399230957031,0.7769764065742493,0.2247228175401687,0.1581883728504181,293.136962890625,297.1499938964844,293.1499938964844,0.3930085897445678,-7161.21630859375,304.15386962890625,0.9990000128746032,0.5578432679176331,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043020034208893,-1611.461181640625,296.842529296875,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940449029207229,0.0,0.0,0.7704030871391296,68.38732147216797,75.0,13.774421691894531,-16355.669921875,295.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790617883205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121992826461792,1.01220965385437,-1.0317125997971743e-05,0.0,0.0003846995241474,0.0,0.0,132.3331298828125,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558411836624,-3497.12939453125,304.14501953125,0.7991995215415955,0.246425598859787,0.2231700271368026,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312265872955,-2505.512451171875,304.13970947265625,0.7771493792533875,0.2271756082773208,0.1599551886320114,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577315092086792,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228939175605,-1619.0245361328125,296.8614196777344,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088603973388,0.0,0.0,0.7666762471199036,69.71697998046875,78.0,-1.6860541105270386,-16453.740234375,302.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029677152633667,1.0029778480529783,-1.0201007171417588e-05,0.0,0.0003867380728479,0.0,0.0,129.3927001953125,0.0,0.0,0.0,0.5750702619552612,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558411836624,-3497.12939453125,304.14501953125,0.7991995215415955,0.246425598859787,0.2231700271368026,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528312265872955,-2505.512451171875,304.13970947265625,0.7771493792533875,0.2271756082773208,0.1599551886320114,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577315092086792,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228939175605,-1619.0245361328125,296.8614196777344,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088603973388,0.0,0.0,0.7666762471199036,69.71697998046875,78.0,-1.6860541105270386,-16453.740234375,302.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029677152633667,1.0029778480529783,-1.0201007171417588e-05,0.0,0.0003867380728479,0.0,0.0,129.3927001953125,0.0,0.0,0.0,0.5750702619552612,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700711846351623,-3507.380615234375,304.1448059082031,0.7981580495834351,0.2470415532588958,0.2237532287836074,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.449044793844223,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539091765880584,-2519.701904296875,304.1396179199219,0.7768614888191223,0.2283525615930557,0.1608084738254547,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093178272247,-7279.47607421875,304.1400756835937,0.9990000128746032,0.5571677088737488,0.4645677804946899,293.1093139648437,297.1499938964844,293.1499938964844,0.0043343091383576,-1623.312255859375,296.8691101074219,0.449044793844223,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522015094757,0.5903342962265015,0.5903342962265015,1.0,1.0,-1.3616845607757568,0.518038809299469,0.8436457514762878,0.1943535208702087,0.0,0.0,0.7654679417610168,70.53929901123047,78.0,-7.417272567749023,-16509.546875,306.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819223940372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994000196456908,0.9994102120399476,-1.0154093615710735e-05,0.0,0.0003876026894431,0.0,0.0,128.24807739257812,0.0,0.0,0.0,0.5734471082687378,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.170702263712883,-3517.901123046875,304.14459228515625,0.7969378232955933,0.2476493716239929,0.2243317663669586,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438428878784,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549828648567199,-2533.826904296875,304.1395568847656,0.7763672471046448,0.2294974476099014,0.1616414487361908,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.4990234375,304.13555908203125,0.9990000128746032,0.556263267993927,0.4678504168987274,293.1082458496094,297.1499938964844,293.1499938964844,0.0043462053872644,-1627.8438720703125,296.8759460449219,0.4474438428878784,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256317138672,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675415515899658,0.5194634795188904,0.8480780124664307,0.1945413053035736,0.0,0.0,0.7647606730461121,71.4512710571289,81.0,-11.893534660339355,-16569.263671875,311.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827044665813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967705011367798,0.9967806339263916,-1.0117835699929856e-05,0.0,0.0003883963800035,0.0,0.0,127.39298248291016,0.0,0.0,0.0,0.5722461342811584,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898283481598,-3539.361572265625,304.1442565917969,0.7940782308578491,0.2488356530666351,0.2254727333784103,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.443974107503891,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031808853149,-2561.6787109375,304.1394958496094,0.7748826742172241,0.2316980361938476,0.1632497012615203,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534631013870239,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711252510547,-1637.44482421875,296.88800048828125,0.443974107503891,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.380142331123352,0.5226085782051086,0.8575336933135986,0.1950462460517883,0.0,0.0,0.7649098634719849,73.50275421142578,69.0,-17.73652458190918,-16698.5,321.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542303562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946609139442444,0.9946710467338562,-1.0082054359372704e-05,0.0,0.0003898677241522,0.0,0.0,126.64895629882812,0.0,0.0,0.0,0.5712648630142212,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898283481598,-3539.361572265625,304.1442565917969,0.7940782308578491,0.2488356530666351,0.2254727333784103,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.443974107503891,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031808853149,-2561.6787109375,304.1394958496094,0.7748826742172241,0.2316980361938476,0.1632497012615203,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534631013870239,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711252510547,-1637.44482421875,296.88800048828125,0.443974107503891,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.380142331123352,0.5226085782051086,0.8575336933135986,0.1950462460517883,0.0,0.0,0.7649098634719849,73.50275421142578,69.0,-17.73652458190918,-16698.5,321.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542303562164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946609139442444,0.9946710467338562,-1.0082054359372704e-05,0.0,0.0003898677241522,0.0,0.0,126.64895629882812,0.0,0.0,0.0,0.5712648630142212,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647070169448,-3555.264404296875,304.14459228515625,0.7975878119468689,0.2500362396240234,0.2265016138553619,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141624927521,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853746652603,-2584.76611328125,304.1400756835937,0.7794551849365234,0.2338687628507614,0.1647295504808426,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719355106354,-7395.09716796875,304.140869140625,0.9990000128746032,0.5512357950210571,0.471254825592041,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855151161551,-1642.3822021484375,296.9077453613281,0.4458141624927521,0.050000000745058,0.2360782474279403,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.1931186318397522,0.0,0.0,0.7646737098693848,72.4782485961914,57.0,5.4096198081970215,-16723.689453125,318.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854061961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953402876853944,0.995350420475006,-1.008712024486158e-05,0.0,0.0003911382809747,0.0,0.0,126.8300552368164,0.0,0.0,0.0,0.5714881420135498,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729647070169448,-3555.264404296875,304.14459228515625,0.7975878119468689,0.2500362396240234,0.2265016138553619,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141624927521,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853746652603,-2584.76611328125,304.1400756835937,0.7794551849365234,0.2338687628507614,0.1647295504808426,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719355106354,-7395.09716796875,304.140869140625,0.9990000128746032,0.5512357950210571,0.471254825592041,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855151161551,-1642.3822021484375,296.9077453613281,0.4458141624927521,0.050000000745058,0.2360782474279403,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579380989074,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.1931186318397522,0.0,0.0,0.7646737098693848,72.4782485961914,57.0,5.4096198081970215,-16723.689453125,318.6019897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854061961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953402876853944,0.995350420475006,-1.008712024486158e-05,0.0,0.0003911382809747,0.0,0.0,126.8300552368164,0.0,0.0,0.0,0.5714881420135498,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733860373497009,-3561.356689453125,304.14569091796875,0.8068475723266602,0.2512669861316681,0.2274708449840545,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601885706186294,-2601.0654296875,304.1412048339844,0.7897362112998962,0.236146479845047,0.16619274020195,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529546141624451,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861698359251,-1640.429931640625,296.9481201171875,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135993361473083,0.8501580953598022,0.1893497258424759,0.0,0.0,0.7575869560241699,68.84567260742188,60.0,41.05724334716797,-16631.380859375,303.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871614575386048,0.987171471118927,-1.0014314284489956e-05,0.0,0.0003917431167792,0.0,0.0,124.55491638183594,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733860373497009,-3561.356689453125,304.14569091796875,0.8068475723266602,0.2512669861316681,0.2274708449840545,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601885706186294,-2601.0654296875,304.1412048339844,0.7897362112998962,0.236146479845047,0.16619274020195,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529546141624451,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861698359251,-1640.429931640625,296.9481201171875,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135993361473083,0.8501580953598022,0.1893497258424759,0.0,0.0,0.7575869560241699,68.84567260742188,60.0,41.05724334716797,-16631.380859375,303.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871614575386048,0.987171471118927,-1.0014314284489956e-05,0.0,0.0003917431167792,0.0,0.0,124.55491638183594,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735816150903701,-3564.0205078125,304.1462707519531,0.8111287355422974,0.2519941926002502,0.2280748784542083,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556953907012939,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.160970464348793,-2610.803466796875,304.1416931152344,0.7948881387710571,0.2375742793083191,0.1671341806650161,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008689403534,-7072.39453125,304.176513671875,0.9990000128746032,0.555848240852356,0.4515278339385986,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877200223505,-1639.39453125,296.9769592285156,0.4556953907012939,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609319210052,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.357952117919922,0.5109831094741821,0.846968948841095,0.1877941638231277,0.0,0.0,0.7500378489494324,67.28107452392578,60.0,47.04961013793945,-16576.70703125,297.64727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903050422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750795960426332,0.9750894904136658,-9.891807167150546e-06,0.0,0.0003916296118404,0.0,0.0,121.10791015625,0.0,0.0,0.0,0.5623925924301147,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738097965717315,-3567.559814453125,304.1463928222656,0.8132231831550598,0.2524704039096832,0.2284798175096511,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616051644086837,-2618.8837890625,304.1417541503906,0.7976356148719788,0.238541841506958,0.1677835434675216,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293786048889,-7024.40478515625,304.1786193847656,0.9990000128746032,0.5580339431762695,0.4487478733062744,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912390246987,-1639.978271484375,296.99334716796875,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.355697512626648,0.5098961591720581,0.8458013534545898,0.1871240139007568,0.0,0.0,0.7448713779449463,66.57511901855469,63.0,40.14753341674805,-16544.53125,295.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856377601623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648131132125854,0.9648228883743286,-9.78111074800836e-06,0.0,0.0003913733235094,0.0,0.0,118.16664123535156,0.0,0.0,0.0,0.5578527450561523,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741921603679657,-3573.72119140625,304.1463623046875,0.8152518272399902,0.2530589997768402,0.2289881259202957,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129618644714,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625060588121414,-2630.478271484375,304.1416015625,0.8005052804946899,0.2397587448358535,0.168611392378807,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909590244293,-6982.115234375,304.1787414550781,0.9990000128746032,0.5608416795730591,0.446264773607254,293.097412109375,297.1499938964844,293.1499938964844,0.0043986360542476,-1642.147216796875,297.01092529296875,0.4585129618644714,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.5696716308594,291.2323913574219,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541579246520996,0.5090367197990417,0.8451211452484131,0.1865323334932327,0.0,0.0,0.7386975288391113,65.95557403564453,63.0,27.45383644104004,-16511.705078125,292.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383030414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513432383537292,0.951352834701538,-9.630028216633946e-06,0.0,0.0003908664220944,0.0,0.0,114.32203674316406,0.0,0.0,0.0,0.5518789291381836,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746628433465957,-3581.452392578125,304.1461486816406,0.8167052865028381,0.2536406219005584,0.2294987887144088,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634988635778427,-2643.341064453125,304.1413269042969,0.8027918934822083,0.2409728616476059,0.1694482862949371,293.1083068847656,297.1499938964844,293.1499938964844,0.3795888125896454,-6957.14794921875,304.1767578125,0.9990000128746032,0.563582181930542,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086943380534,-1645.5946044921875,297.0260925292969,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.5719909667969,291.2325744628906,1.0,0.2998418509960174,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.353872299194336,0.5086351633071899,0.8452370762825012,0.1861501187086105,0.0,0.0,0.733034610748291,65.59225463867188,66.0,13.43443489074707,-16488.1171875,292.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636380672455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380567669868468,0.9380662441253662,-9.477863386564422e-06,0.0,0.0003901816962752,0.0,0.0,110.57608795166016,0.0,0.0,0.0,0.5459778308868408,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190691471099,-3600.69873046875,304.1455078125,0.8181538581848145,0.254782110452652,0.2305230796337127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820029020309,-2671.768798828125,304.1405639648437,0.8058043718338013,0.2433547973632812,0.1711166501045227,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684446096420288,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352035038173,-1655.5596923828125,297.050537109375,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088820457458496,0.8475720882415771,0.1858116537332534,0.0,0.0,0.7241588234901428,65.51083374023438,69.0,-12.274298667907717,-16471.21484375,292.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148898124694824,0.9148990511894226,-9.206632057612296e-06,0.0,0.000388428394217,0.0,0.0,104.1691665649414,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
