time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190691471099,-3600.69873046875,304.1455078125,0.8181538581848145,0.254782110452652,0.2305230796337127,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656820029020309,-2671.768798828125,304.1405639648437,0.8058043718338013,0.2433547973632812,0.1711166501045227,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684446096420288,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044352035038173,-1655.5596923828125,297.050537109375,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088820457458496,0.8475720882415771,0.1858116537332534,0.0,0.0,0.7241588234901428,65.51083374023438,69.0,-12.274298667907717,-16471.21484375,292.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148898124694824,0.9148990511894226,-9.206632057612296e-06,0.0,0.000388428394217,0.0,0.0,104.1691665649414,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572232246399,-3623.09716796875,304.144775390625,0.8180260062217712,0.2558921277523041,0.2315438687801361,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962873458862,-2701.945068359375,304.1398620605469,0.807043194770813,0.2456359267234802,0.172740638256073,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721096396446228,0.4464371800422668,293.086669921875,297.1499938964844,293.1499938964844,0.0044677387923002,-1668.33251953125,297.0698547363281,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858456134796142,0.0,0.0,0.7193015217781067,66.1268539428711,72.0,-29.32111358642578,-16496.171875,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994098901748657,0.8994189500808716,-9.016849617182744e-06,0.0,0.0003864482278004,0.0,0.0,99.94174194335938,0.0,0.0,0.0,0.5287913084030151,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572232246399,-3623.09716796875,304.144775390625,0.8180260062217712,0.2558921277523041,0.2315438687801361,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962873458862,-2701.945068359375,304.1398620605469,0.807043194770813,0.2456359267234802,0.172740638256073,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721096396446228,0.4464371800422668,293.086669921875,297.1499938964844,293.1499938964844,0.0044677387923002,-1668.33251953125,297.0698547363281,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522318601608276,0.1858456134796142,0.0,0.0,0.7193015217781067,66.1268539428711,72.0,-29.32111358642578,-16496.171875,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994098901748657,0.8994189500808716,-9.016849617182744e-06,0.0,0.0003864482278004,0.0,0.0,99.94174194335938,0.0,0.0,0.0,0.5287913084030151,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623431205749,-3646.59375,304.1441650390625,0.816679835319519,0.2569677233695984,0.2325533181428909,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145951032638,-2732.10302734375,304.1393737792969,0.8068843483924866,0.2477981150150299,0.1742980629205703,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743789076805115,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036356896162,-1682.5408935546875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586798906326294,0.1861545443534851,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.0113410949707,-16558.646484375,303.2719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930011987686157,0.893010139465332,-8.925455404096283e-06,0.0,0.00038459195639,0.0,0.0,98.11715698242188,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623431205749,-3646.59375,304.1441650390625,0.816679835319519,0.2569677233695984,0.2325533181428909,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145951032638,-2732.10302734375,304.1393737792969,0.8068843483924866,0.2477981150150299,0.1742980629205703,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743789076805115,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036356896162,-1682.5408935546875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586798906326294,0.1861545443534851,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.0113410949707,-16558.646484375,303.2719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930011987686157,0.893010139465332,-8.925455404096283e-06,0.0,0.00038459195639,0.0,0.0,98.11715698242188,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612343311309,-3669.90380859375,304.143798828125,0.8144102096557617,0.258007675409317,0.2335459291934967,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675165653228,-2761.294189453125,304.1391906738281,0.8056542873382568,0.2498466968536377,0.1757860481739044,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752053260803223,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410781167447,-1697.2791748046875,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.186715692281723,0.0,0.0,0.721548855304718,68.89301300048828,78.0,-38.257659912109375,-16650.384765625,311.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637149810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841924667358,0.8953931331634521,-8.930649528338108e-06,0.0,0.0003831791691482,0.0,0.0,98.5597686767578,0.0,0.0,0.0,0.5268277525901794,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612343311309,-3669.90380859375,304.143798828125,0.8144102096557617,0.258007675409317,0.2335459291934967,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725675165653228,-2761.294189453125,304.1391906738281,0.8056542873382568,0.2498466968536377,0.1757860481739044,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752053260803223,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410781167447,-1697.2791748046875,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.186715692281723,0.0,0.0,0.721548855304718,68.89301300048828,78.0,-38.257659912109375,-16650.384765625,311.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637149810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841924667358,0.8953931331634521,-8.930649528338108e-06,0.0,0.0003831791691482,0.0,0.0,98.5597686767578,0.0,0.0,0.0,0.5268277525901794,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806465536355972,-3681.28662109375,304.1436767578125,0.8130028247833252,0.2585143148899078,0.2340348660945892,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736612021923065,-2775.418212890625,304.13916015625,0.80472332239151,0.2508334219455719,0.1765062361955642,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.9267578125,304.1322937011719,0.9990000128746032,0.575082004070282,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601115562021,-1704.7119140625,297.1130676269531,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.3871352672576904,0.5164518356323242,0.8706834316253662,0.1870915740728378,0.0,0.0,0.7243345379829407,69.82742309570312,78.0,-37.48502349853516,-16704.666015625,316.3771667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.236328125,18000.0,0.0,0.0,0.3771124184131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996094465255737,0.89961838722229,-8.967102985479869e-06,0.0,0.0003827211621683,0.0,0.0,99.56997680664062,0.0,0.0,0.0,0.5286459922790527,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813194453716278,-3692.4384765625,304.14361572265625,0.8114453554153442,0.2590121924877167,0.2345185577869415,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747323721647262,-2789.220947265625,304.1391906738281,0.803627073764801,0.2517985105514526,0.1772124022245407,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746071338653564,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792646706104,-1712.146240234375,297.1221618652344,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932338953018188,0.5181183815002441,0.8751155138015747,0.1875324994325637,0.0,0.0,0.7279088497161865,70.83837127685547,81.0,-36.203155517578125,-16763.404296875,321.5082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768583834171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056959748268129,0.9057049751281738,-9.02476404007757e-06,0.0,0.0003824633604381,0.0,0.0,101.07855224609376,0.0,0.0,0.0,0.531294047832489,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241910457611,-3713.994384765625,304.1435546875,0.8079566359519958,0.2599822878837585,0.2354695200920105,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113076686859,-2815.925048828125,304.1393127441406,0.8010539412498474,0.2536739706993103,0.1785892993211746,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726354122161865,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179415658116,-1727.013671875,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132806539535,0.0,0.0,0.7372148036956787,73.0552749633789,84.0,-32.887664794921875,-16891.5234375,332.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826148458756,0.0,0.0,105.51807403564452,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241910457611,-3713.994384765625,304.1435546875,0.8079566359519958,0.2599822878837585,0.2354695200920105,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768113076686859,-2815.925048828125,304.1393127441406,0.8010539412498474,0.2536739706993103,0.1785892993211746,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726354122161865,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179415658116,-1727.013671875,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132806539535,0.0,0.0,0.7372148036956787,73.0552749633789,84.0,-32.887664794921875,-16891.5234375,332.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.9229280352592468,-9.199460691888817e-06,0.0,0.0003826148458756,0.0,0.0,105.51807403564452,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974601030349,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224060058594,0.0,0.1799280345439911,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662762880325,0.0,0.0,0.0,75.48759460449219,60.0,-29.235885620117188,-17030.673828125,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461031556129456,0.94611257314682,-9.44812381931115e-06,0.0,0.0,0.0,0.0,111.79059600830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040635585784912,0.0,0.2363974601030349,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981224060058594,0.0,0.1799280345439911,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1619567871094,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662762880325,0.0,0.0,0.0,75.48759460449219,60.0,-29.235885620117188,-17030.673828125,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461031556129456,0.94611257314682,-9.44812381931115e-06,0.0,0.0,0.0,0.0,111.79059600830078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,0.0009570569964125,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0002793132152874,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0007302028243429,292.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0020761031191796,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,0.0013249416369944,291.1224060058594,294.1499938964844,254.8247985839844,253.99490356445312,272.8348693847656,279.2253112792969,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064325984567403,2.0338411843567883e-08,0.0064325779676437,-0.0469861887395381,0.0,0.0,0.0,-0.0418112352490425,60.0,-341.65692138671875,-0.0,-2.8290742193348706e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.830320278698589e-18,9.831904329571628e-18,-1.5840870218011688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,0.0009570569964125,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0002793132152874,292.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920349121094,0.0,0.0,0.0007302028243429,292.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0020761031191796,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,0.0013249416369944,291.1224060058594,294.1499938964844,254.8247985839844,253.99490356445312,272.8348693847656,279.2253112792969,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064325984567403,2.0338411843567883e-08,0.0064325779676437,-0.0469861887395381,0.0,0.0,0.0,-0.0418112352490425,60.0,-341.65692138671875,-0.0,-2.8290742193348706e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.830320278698589e-18,9.831904329571628e-18,-1.5840870218011688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.427001953125,0.0,0.0,0.0001287400373257,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001138525549322,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,9.970892278943212e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.000167409016285,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7581481933594,0.0,0.0,0.0005400674999691,291.1226806640625,294.1499938964844,254.81417846679688,253.98550415039065,272.4233703613281,271.38983154296875,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598652392625,1.7713027489207892e-08,0.0012598475441336,-0.0452623032033443,0.0,0.0,0.0,-0.0143972327932715,60.0,-172.1451873779297,-0.0,-1.0821348439549185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.412006289447013e-20,-3.661943435173885e-20,2.499368428042846e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41754150390625,0.0,0.0,0.0001031714418786,293.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001085158946807,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4522705078125,0.0,0.0,8.024199632927775e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.747314453125,0.0,0.0,0.0001088299177354,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.73992919921875,0.0,0.0,0.0005147526971995,291.1227722167969,294.1499938964844,254.8048095703125,253.9772186279297,272.2443542480469,266.03387451171875,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986635461449,1.729759269153419e-08,0.001098646200262,-0.0443340726196765,0.0,0.0,0.0,-0.0133924596011638,60.0,-80.73637390136719,-0.0,-8.230291115296495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1223777856010484e-20,1.7028411175850522e-20,-5.8046337237368175e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,0.0001027308171615,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001081765803974,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,7.990170706762001e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431335449219,0.0,0.0,0.0001081832160707,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221069335937,0.0,0.0,0.00051314313896,291.1228942871094,294.1499938964844,254.7966461181641,253.97000122070312,272.0742492675781,262.4657897949219,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946459369733,1.693009110681487e-08,0.0010946290567517,-0.0433746501803398,0.0,0.0,0.0,-0.0132058402523398,60.0,-46.56089401245117,-0.0,-8.169686083192573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122265179177816e-20,1.7139424630168814e-20,-5.9167720305970886e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,0.000102417790913,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001078485074685,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.434326171875,0.0,0.0,7.965826807776466e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73895263671875,0.0,0.0,0.0001078513305401,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044677734375,0.0,0.0,0.0005115868989378,291.1229858398437,294.1499938964844,254.78965759277344,253.9638061523437,271.9062805175781,260.0752258300781,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913179721683,1.6542323066914832e-08,0.0010913014411926,-0.0423609986901283,0.0,0.0,0.0,-0.0130134979262948,60.0,-34.1600341796875,-0.0,-8.120085226437369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122263321252612e-20,1.7140804341581162e-20,-5.918170725158257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001017511240206,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001071465594577,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,7.913975423434749e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0001071492442861,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,0.0005082571296952,291.1231384277344,294.1499938964844,254.7789764404297,253.95431518554688,271.5765991210937,257.3622741699219,291.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89883804321289,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222627557971151e-20,1.7140826959801036e-20,-5.9181989979331e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001017511240206,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001071465594577,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,7.913975423434749e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0001071492442861,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6697082519531,0.0,0.0,0.0005082571296952,291.1231384277344,294.1499938964844,254.7789764404297,253.95431518554688,271.5765991210937,257.3622741699219,291.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89883804321289,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222627557971151e-20,1.7140826959801036e-20,-5.9181989979331e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001010372070595,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.000106394814793,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,7.858448225306347e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0001063974414137,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356201171875,0.0,0.0,0.0005046912119723,291.123291015625,294.1499938964844,254.7723999023437,253.94842529296875,271.2552795410156,256.0874328613281,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.9174861907959,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661193847656,0.0,0.0,0.0001010372070595,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.000106394814793,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,7.858448225306347e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72271728515625,0.0,0.0,0.0001063974414137,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356201171875,0.0,0.0,0.0005046912119723,291.123291015625,294.1499938964844,254.7723999023437,253.94842529296875,271.2552795410156,256.0874328613281,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.9174861907959,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0001002915596473,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056096589309,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.800453749950975e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001056122346199,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0005009667365811,291.1234436035156,294.1499938964844,254.76954650878903,253.94583129882807,270.9422607421875,255.4673309326172,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61749267578125,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0001002915596473,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001056096589309,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3825378417969,0.0,0.0,7.800453749950975e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001056122346199,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,0.0005009667365811,291.1234436035156,294.1499938964844,254.76954650878903,253.94583129882807,270.9422607421875,255.4673309326172,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61749267578125,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,9.953043627319856e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001048082049237,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,7.741255103610456e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,0.000104810729681,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694885253906,0.0,0.0,0.0004971650196239,291.12353515625,294.1499938964844,254.77003479003903,253.9461669921875,270.637451171875,255.15528869628903,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397375106811523,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,9.953043627319856e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001048082049237,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3659362792969,0.0,0.0,7.741255103610456e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070617675781,0.0,0.0,0.000104810729681,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694885253906,0.0,0.0,0.0004971650196239,291.12353515625,294.1499938964844,254.77003479003903,253.9461669921875,270.637451171875,255.15528869628903,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.397375106811523,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.91490378510207e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0001044065938913,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3577880859375,0.0,0.0,7.71159102441743e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032470703125,0.0,0.0,0.0001044090895447,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533752441406,0.0,0.0,0.0004952599410898,291.1235656738281,294.1499938964844,254.7714233398437,253.9473419189453,270.4880676269531,255.0614471435547,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.290433883666992,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3176574707031,0.0,0.0,9.876955300569534e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001040070055751,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34967041015625,0.0,0.0,7.682075374759734e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,0.0001040094721247,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.53741455078125,0.0,0.0,0.0004933644668199,291.12359619140625,294.1499938964844,254.7735137939453,253.9491424560547,270.3406677246094,254.9933624267578,291.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18354797363281,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,9.802305430639537e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001032209402183,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,7.624013960594311e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0001032233558362,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0004896356840617,291.1236572265625,294.1499938964844,254.77960205078125,253.95440673828125,270.0517272949219,254.9073028564453,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97034454345703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021240234375,0.0,0.0,9.802305430639537e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001032209402183,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,7.624013960594311e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0001032233558362,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0004896356840617,291.1236572265625,294.1499938964844,254.77960205078125,253.95440673828125,270.0517272949219,254.9073028564453,291.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.97034454345703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,9.730394958751276e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001024637385853,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,7.568084402009845e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,0.0001024661032715,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,0.0004860438639298,291.1236572265625,294.1499938964844,254.7879180908203,253.961654663086,269.7703857421875,254.86154174804688,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76045799255371,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,9.730394958751276e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001024637385853,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180847167969,0.0,0.0,7.568084402009845e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,0.0001024661032715,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751892089844,0.0,0.0,0.0004860438639298,291.1236572265625,294.1499938964844,254.7879180908203,253.961654663086,269.7703857421875,254.86154174804688,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76045799255371,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,9.662868978921324e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001017526956275,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.302734375,0.0,0.0,7.515563629567623e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001017550166579,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,0.0004826709628105,291.1236572265625,294.1499938964844,254.798095703125,253.9705352783203,269.4963684082031,254.8379821777344,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.558034896850582,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,9.662868978921324e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001017526956275,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.302734375,0.0,0.0,7.515563629567623e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001017550166579,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,0.0004826709628105,291.1236572265625,294.1499938964844,254.798095703125,253.9705352783203,269.4963684082031,254.8379821777344,290.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.558034896850582,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
