time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,9.601170313544571e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001011030108202,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,7.467575778719038e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001011052881949,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,0.0004795891582034,291.12359619140625,294.1499938964844,254.8097686767578,253.98074340820312,269.2293395996094,254.82716369628903,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.367570877075195,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,9.601170313544571e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001011030108202,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,7.467575778719038e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001011052881949,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4153137207031,0.0,0.0,0.0004795891582034,291.12359619140625,294.1499938964844,254.8097686767578,253.98074340820312,269.2293395996094,254.82716369628903,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.367570877075195,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2499694824219,0.0,0.0,9.572820272296668e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001008044928312,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2802124023437,0.0,0.0,7.445525989169255e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667785644531,0.0,0.0,0.000100806748378,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40069580078125,0.0,0.0,0.0004781731113325,291.12353515625,294.1499938964844,254.8160552978516,253.9862365722656,269.09832763671875,254.8248291015625,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.277971267700195,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,9.54624338191934e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001005246449494,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728271484375,0.0,0.0,7.42485499358736e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001005268786684,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.0004768456274177,291.1234741210937,294.1499938964844,254.8225555419922,253.991928100586,268.96893310546875,254.823974609375,290.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19258117675781,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,9.498565486865118e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.000100022603874,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582092285156,0.0,0.0,7.387772348010913e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001000248012132,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,0.0004744641773868,291.1233215332031,294.1499938964844,254.83609008789065,254.0037841796875,268.7148742675781,254.82550048828125,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03531074523925,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,9.498565486865118e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.000100022603874,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582092285156,0.0,0.0,7.387772348010913e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,0.0001000248012132,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,0.0004744641773868,291.1233215332031,294.1499938964844,254.83609008789065,254.0037841796875,268.7148742675781,254.82550048828125,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03531074523925,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,9.45820502238348e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.959761518985032e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,7.356380228884518e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.959977614926174e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004724482132587,291.1231384277344,294.1499938964844,254.8500061035156,254.0159606933593,268.4667358398437,254.8300170898437,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89678382873535,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21453857421875,0.0,0.0,9.45820502238348e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,9.959761518985032e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,7.356380228884518e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.959977614926174e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004724482132587,291.1231384277344,294.1499938964844,254.8500061035156,254.0159606933593,268.4667358398437,254.8300170898437,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89678382873535,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.424918243894354e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.92471250356175e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.330490916501731e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.924924961524084e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.00047078562784,291.1228942871094,294.1499938964844,254.8639068603516,254.0281524658203,268.2242126464844,254.8365020751953,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.777109146118164,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.424918243894354e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.92471250356175e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296447753906,0.0,0.0,7.330490916501731e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.924924961524084e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.00047078562784,291.1228942871094,294.1499938964844,254.8639068603516,254.0281524658203,268.2242126464844,254.8365020751953,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.777109146118164,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871032714844,0.0,0.0,9.398226393386722e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.896606934489682e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,7.309730426641181e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,9.896816482068972e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0004694524395745,291.1225891113281,294.1499938964844,254.87744140625,254.0400238037109,267.9870300292969,254.84423828125,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67560577392578,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871032714844,0.0,0.0,9.398226393386722e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.896606934489682e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,7.309730426641181e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,9.896816482068972e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0004694524395745,291.1225891113281,294.1499938964844,254.87744140625,254.0400238037109,267.9870300292969,254.84423828125,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67560577392578,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803283691406,0.0,0.0,9.387161117047071e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.88495594356209e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,7.301124423975125e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327819824219,0.0,0.0,9.885164035949856e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0004688997578341,291.1224365234375,294.1499938964844,254.8839569091797,254.0457458496093,267.8703308105469,254.84844970703125,290.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63132095336914,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,9.377502283314244e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.874786337604746e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,7.29361199773848e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,9.874992247205228e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004684173327405,291.12225341796875,294.1499938964844,254.8902282714844,254.0512542724609,267.7548828125,254.8527984619141,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59109687805176,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,9.36204451136291e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.85851074801758e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,7.281589205376804e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,9.858714474830776e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0004676453245338,291.1218566894531,294.1499938964844,254.9019012451172,254.0615234375,267.5274658203125,254.8617706298828,290.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52204132080078,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,9.36204451136291e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.85851074801758e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1881103515625,0.0,0.0,7.281589205376804e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228942871094,0.0,0.0,9.858714474830776e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205505371094,0.0,0.0,0.0004676453245338,291.1218566894531,294.1499938964844,254.9019012451172,254.0615234375,267.5274658203125,254.8617706298828,290.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52204132080078,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,9.351094195153564e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.846981993177906e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,7.273071969393641e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.847182809608056e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.0004670984344556,291.1213684082031,294.1499938964844,254.91207885742188,254.0704803466797,267.3045959472656,254.8708648681641,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46683883666992,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470642089844,0.0,0.0,9.351094195153564e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.846981993177906e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1745910644531,0.0,0.0,7.273071969393641e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,9.847182809608056e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942138671875,0.0,0.0,0.0004670984344556,291.1213684082031,294.1499938964844,254.91207885742188,254.0704803466797,267.3045959472656,254.8708648681641,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46683883666992,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,9.343308920506388e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.838785626925528e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.267016917467117e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,9.838983532972634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004667096363846,291.120849609375,294.1499938964844,254.9203948974609,254.0778350830078,267.0860290527344,254.8798065185547,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.423067092895508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,9.343308920506388e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.838785626925528e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611633300781,0.0,0.0,7.267016917467117e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60986328125,0.0,0.0,9.838983532972634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004667096363846,291.120849609375,294.1499938964844,254.9203948974609,254.0778350830078,267.0860290527344,254.8798065185547,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.423067092895508,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,9.337330266134812e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,7.262366852955893e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.832688374444842e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004664111183956,291.1202392578125,294.1499938964844,254.92648315429688,254.08322143554688,266.8716125488281,254.8882598876953,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38728904724121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210327148437,0.0,0.0,9.337330266134812e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.83249265118502e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,7.262366852955893e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033935546875,0.0,0.0,9.832688374444842e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0004664111183956,291.1202392578125,294.1499938964844,254.92648315429688,254.08322143554688,266.8716125488281,254.8882598876953,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38728904724121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145935058594,0.0,0.0,9.33478440856561e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.829812915995716e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,7.260387064889073e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,9.830007184064016e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0004662839928641,291.11993408203125,294.1499938964844,254.92857360839844,254.0850982666016,266.76593017578125,254.89219665527344,290.7738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.371601104736328,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,9.332474292023107e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.827381290961056e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347045898437,0.0,0.0,7.25858990335837e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,9.827574103837831e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,0.000466168654384,291.1195983886719,294.1499938964844,254.92996215820312,254.0863494873047,266.66119384765625,254.89588928222656,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35711669921875,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,9.328516898676752e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.823215805226936e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,7.25551217328757e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,9.823405707720668e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004659710393752,291.1188659667969,294.1499938964844,254.93045043945312,254.0868682861328,266.45458984375,254.9023895263672,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.331525802612305,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,9.328516898676752e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.823215805226936e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,7.25551217328757e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,9.823405707720668e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004659710393752,291.1188659667969,294.1499938964844,254.93045043945312,254.0868682861328,266.45458984375,254.9023895263672,290.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.331525802612305,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.325510472990572e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.820051491260529e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,7.253173680510372e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.820239938562736e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0004658209800254,291.1180419921875,294.1499938964844,254.92759704589844,254.08447265625,266.251708984375,254.9073944091797,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31053352355957,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08282470703125,0.0,0.0,9.325510472990572e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.820051491260529e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,7.253173680510372e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841369628906,0.0,0.0,9.820239938562736e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668029785156,0.0,0.0,0.0004658209800254,291.1180419921875,294.1499938964844,254.92759704589844,254.08447265625,266.251708984375,254.9073944091797,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31053352355957,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,9.323644917458296e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.818089893087743e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,7.251722854562104e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.818275430006906e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0004657279059756,291.1171569824219,294.1499938964844,254.9210205078125,254.07882690429688,266.0523376464844,254.9105529785156,290.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29467964172364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,9.323644917458296e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.818089893087743e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0958251953125,0.0,0.0,7.251722854562104e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,9.818275430006906e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.0004657279059756,291.1171569824219,294.1499938964844,254.9210205078125,254.07882690429688,266.0523376464844,254.9105529785156,290.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29467964172364,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,9.323166159447284e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.817587124416605e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,7.251350325532258e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,9.817770478548482e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,0.0004657040699385,291.1162109375,294.1499938964844,254.91033935546875,254.0695953369141,265.8563842773437,254.9114990234375,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.284757614135746,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,9.323166159447284e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.817587124416605e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,7.251350325532258e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,9.817770478548482e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176696777344,0.0,0.0,0.0004657040699385,291.1162109375,294.1499938964844,254.91033935546875,254.0695953369141,265.8563842773437,254.9114990234375,290.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.284757614135746,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,9.32352340896614e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.81796401902102e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07672119140625,0.0,0.0,7.25162826711312e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,9.818146645557135e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0004657219396904,291.1156921386719,294.1499938964844,254.90335083007807,254.06353759765625,265.7596130371094,254.9110412597656,290.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28229522705078,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,9.324321581516416e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.81880584731698e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,7.252248906297609e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,9.818987018661574e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99346923828125,0.0,0.0,0.0004657618701457,291.1151733398437,294.1499938964844,254.89520263671875,254.05645751953125,265.66363525390625,254.909896850586,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.281652450561523,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,9.327360021416098e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.82200726866722e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,7.254612137330696e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.82218625722453e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004659137339331,291.1140441894531,294.1499938964844,254.8751983642578,254.03909301757807,265.4739074707031,254.9052734375,290.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.28627014160156,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,9.327360021416098e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.82200726866722e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,7.254612137330696e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,9.82218625722453e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,0.0004659137339331,291.1140441894531,294.1499938964844,254.8751983642578,254.03909301757807,265.4739074707031,254.9052734375,290.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454373772258e-09,0.0009938575094565,-0.0125352898612618,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.28627014160156,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,9.332453919341788e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,7.25857462384738e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,9.827550093177706e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0004661683051381,291.11285400390625,294.1499938964844,254.8500061035156,254.01715087890625,265.2870483398437,254.8972320556641,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014145255088,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.299365997314453,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,9.332453919341788e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.82737328740768e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,7.25857462384738e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523681640625,0.0,0.0,9.827550093177706e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0004661683051381,291.11285400390625,294.1499938964844,254.8500061035156,254.01715087890625,265.2870483398437,254.8972320556641,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209864539779119e-09,0.0009943996556103,-0.0127014145255088,0.0,0.0,0.0,-0.0073955673724412,60.0,-24.299365997314453,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,9.33926203288138e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.83454447123222e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,7.263869338203222e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.83471909421496e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0004665084416046,291.111572265625,294.1499938964844,254.8212280273437,253.9920349121093,265.1029052734375,254.8853912353516,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.3208236694336,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
