time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,9.33926203288138e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.83454447123222e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,7.263869338203222e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.83471909421496e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0004665084416046,291.111572265625,294.1499938964844,254.8212280273437,253.9920349121093,265.1029052734375,254.8853912353516,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.3208236694336,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,9.347068407805637e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,7.269941124832258e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,9.842939471127464e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0004668984911404,291.11016845703125,294.1499938964844,254.79087829589844,253.9654235839844,264.9213562011719,254.86990356445312,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34726333618164,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967956542969,0.0,0.0,9.347068407805637e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.842767030932008e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,7.269941124832258e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,9.842939471127464e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0004668984911404,291.11016845703125,294.1499938964844,254.79087829589844,253.9654235839844,264.9213562011719,254.86990356445312,290.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34726333618164,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,9.351360495202243e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.8472875833977e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,7.273279334185645e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.847459295997396e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0004671128990594,291.1094665527344,294.1499938964844,254.775146484375,253.9515838623047,264.8315124511719,254.86085510253903,290.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.361995697021484,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,9.35590869630687e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.85207807389088e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,7.276817632373422e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,9.852248331299052e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.0004673401417676,291.10870361328125,294.1499938964844,254.75906372070312,253.9374084472656,264.7422790527344,254.8509826660156,290.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.377660751342773,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,9.365758887724952e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,7.284478488145396e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,9.862620936473832e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525695800781,0.0,0.0,0.0004678322584368,291.1071472167969,294.1499938964844,254.7258758544922,253.9081115722656,264.5656433105469,254.82891845703125,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41170883178711,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,9.365758887724952e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.862452134257182e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,7.284478488145396e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269775390625,0.0,0.0,9.862620936473832e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525695800781,0.0,0.0,0.0004678322584368,291.1071472167969,294.1499938964844,254.7258758544922,253.9081115722656,264.5656433105469,254.82891845703125,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.41170883178711,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,9.376573871122672e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.873841918306424e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.292890222743154e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.874009265331551e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,0.0004683725710492,291.1054992675781,294.1499938964844,254.69143676757807,253.87762451171875,264.39129638671875,254.8038787841797,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44929313659668,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,9.376573871122672e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.873841918306424e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,7.292890222743154e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,9.874009265331551e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,0.0004683725710492,291.1054992675781,294.1499938964844,254.69143676757807,253.87762451171875,264.39129638671875,254.8038787841797,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44929313659668,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,9.3882845249027e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.886175394058228e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,7.301998266484588e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.88634055829607e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.000468957616249,291.103759765625,294.1499938964844,254.65586853027344,253.84605407714844,264.21923828125,254.776107788086,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.49018096923828,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,9.3882845249027e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.886175394058228e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,7.301998266484588e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,9.88634055829607e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.000468957616249,291.103759765625,294.1499938964844,254.65586853027344,253.84605407714844,264.21923828125,254.776107788086,290.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.49018096923828,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.400802809977904e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.899359429255128e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,7.311734952963889e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.899522410705686e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846069335937,0.0,0.0,0.0004695829993579,291.1019287109375,294.1499938964844,254.6192779541016,253.81349182128903,264.04937744140625,254.7457733154297,290.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.534093856811523,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.937255859375,0.0,0.0,9.400802809977904e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.899359429255128e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,7.311734952963889e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,9.899522410705686e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846069335937,0.0,0.0,0.0004695829993579,291.1019287109375,294.1499938964844,254.6192779541016,253.81349182128903,264.04937744140625,254.7457733154297,290.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.534093856811523,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313659667969,0.0,0.0,9.407332254340872e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.906235936796293e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9534912109375,0.0,0.0,7.316812843782827e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,9.906398190651088e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734069824219,0.0,0.0,0.0004699091950897,291.1009826660156,294.1499938964844,254.60061645507807,253.796875,263.9652709960937,254.72970581054688,290.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.557106018066406,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,9.414021042175592e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.913280518958344e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,7.32201588107273e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,9.91344204521738e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.000470243365271,291.0999755859375,294.1499938964844,254.58175659179688,253.78005981445312,263.8816833496094,254.7130889892578,290.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58073616027832,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,9.42781480262056e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.927806968335062e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,7.332743552979082e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,9.927967039402574e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.0004709324275609,291.0979309082031,294.1499938964844,254.5434417724609,253.745849609375,263.71600341796875,254.67832946777344,290.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.629657745361328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,9.42781480262056e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.927806968335062e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,7.332743552979082e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,9.927967039402574e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7401123046875,0.0,0.0,0.0004709324275609,291.0979309082031,294.1499938964844,254.5434417724609,253.745849609375,263.71600341796875,254.67832946777344,290.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.629657745361328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,9.442047303309664e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.942796168616042e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234924316406,0.0,0.0,7.343813922489062e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.942954056896268e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0004716434632427,291.0957946777344,294.1499938964844,254.50442504882807,253.7109832763672,263.5523681640625,254.6416931152344,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68051528930664,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,9.442047303309664e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.942796168616042e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234924316406,0.0,0.0,7.343813922489062e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.942954056896268e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71807861328125,0.0,0.0,0.0004716434632427,291.0957946777344,294.1499938964844,254.50442504882807,253.7109832763672,263.5523681640625,254.6416931152344,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68051528930664,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,9.45657302509062e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.958093869499862e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,7.355111301876605e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.958250302588568e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0004723691090475,291.09356689453125,294.1499938964844,254.4648284912109,253.6755523681641,263.39068603515625,254.60340881347656,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73284721374512,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,9.45657302509062e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.958093869499862e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,7.355111301876605e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,9.958250302588568e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0004723691090475,291.09356689453125,294.1499938964844,254.4648284912109,253.6755523681641,263.39068603515625,254.60340881347656,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73284721374512,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,9.471239900449292e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.973540727514774e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,7.366519275819883e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,9.973694977816194e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0004731018270831,291.0912170410156,294.1499938964844,254.4247589111328,253.6396484375,263.23095703125,254.563720703125,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78618812561035,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8787536621094,0.0,0.0,9.471239900449292e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.973540727514774e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,7.366519275819883e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,9.973694977816194e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0004731018270831,291.0912170410156,294.1499938964844,254.4247589111328,253.6396484375,263.23095703125,254.563720703125,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78618812561035,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,9.478579158894718e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.98126997728832e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89373779296875,0.0,0.0,7.37222726456821e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,9.98142349999398e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66363525390625,0.0,0.0,0.0004734684771392,291.0899963378906,294.1499938964844,254.4045867919922,253.6215667724609,263.1517944335937,254.5434112548828,290.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.813093185424805,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671569824219,0.0,0.0,9.485896589467302e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.988976671593264e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,7.377919246209785e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689636230469,0.0,0.0,9.989129466703162e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6528625488281,0.0,0.0,0.0004738340212497,291.0887451171875,294.1499938964844,254.38433837890625,253.6033935546875,263.0731506347656,254.52284240722656,290.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.840068817138672,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,9.500394662609324e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001000424454105,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,7.389194797724485e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001000439588096,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0004745582991745,291.086181640625,294.1499938964844,254.3436584472656,253.56689453125,262.9171447753906,254.48106384277344,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.894006729125977,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,9.500394662609324e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001000424454105,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,7.389194797724485e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,0.0001000439588096,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0004745582991745,291.086181640625,294.1499938964844,254.3436584472656,253.56689453125,262.9171447753906,254.48106384277344,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.894006729125977,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,9.514590783510356e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001001919517875,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,7.40023679099977e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001001934506348,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0004752675013151,291.0835266113281,294.1499938964844,254.30284118652344,253.5302581787109,262.76300048828125,254.4385681152344,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94755172729492,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,9.514590783510356e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0001001919517875,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,7.40023679099977e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001001934506348,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,0.0004752675013151,291.0835266113281,294.1499938964844,254.30284118652344,253.5302581787109,262.76300048828125,254.4385681152344,290.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94755172729492,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,9.528354712529108e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001003369106911,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,7.410941907437518e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001003383877105,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0004759550793096,291.08074951171875,294.1499938964844,254.2620086669922,253.4935607910156,262.61065673828125,254.3955841064453,290.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.000259399414062,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,9.528354712529108e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001003369106911,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,7.410941907437518e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001003383877105,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888671875,0.0,0.0,0.0004759550793096,291.08074951171875,294.1499938964844,254.2620086669922,253.4935607910156,262.61065673828125,254.3955841064453,290.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.000259399414062,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,9.541567123960704e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001004760561045,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,7.42121774237603e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.000100477511296,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0004766151541844,291.0778503417969,294.1499938964844,254.2212677001953,253.4569396972656,262.4601135253906,254.3523101806641,290.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.051719665527344,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209533691406,0.0,0.0,9.541567123960704e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001004760561045,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,7.42121774237603e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.000100477511296,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0004766151541844,291.0778503417969,294.1499938964844,254.2212677001953,253.4569396972656,262.4601135253906,254.3523101806641,290.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.051719665527344,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,9.547932859277351e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0001005431040539,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,7.426169759128243e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001005445519695,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55731201171875,0.0,0.0,0.0004769332008436,291.07635498046875,294.1499938964844,254.20095825195312,253.43869018554688,262.3855285644531,254.33062744140625,290.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.076847076416016,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094482421875,0.0,0.0,9.55412397161126e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001006083039101,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288269042969,0.0,0.0,7.430984987877309e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,0.0001006097445497,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.546875,0.0,0.0,0.000477242458146,291.0748596191406,294.1499938964844,254.1807098388672,253.4205017089844,262.3114013671875,254.30894470214844,290.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.101533889770508,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,9.565937943989412e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001007327227853,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,7.440173794748262e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,0.000100734148873,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,0.0004778326838277,291.0717468261719,294.1499938964844,254.1404571533203,253.3843231201172,262.1643981933594,254.2656707763672,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14944267272949,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,9.565937943989412e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0001007327227853,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,7.440173794748262e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,0.000100734148873,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,0.0004778326838277,291.0717468261719,294.1499938964844,254.1404571533203,253.3843231201172,262.1643981933594,254.2656707763672,290.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14944267272949,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,9.576938464306296e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001008485778584,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,7.44872959330678e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0001008499893941,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,0.0004783822223544,291.0685119628906,294.1499938964844,254.10064697265625,253.34852600097656,262.01910400390625,254.22262573242188,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.195093154907227,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864990234375,0.0,0.0,9.576938464306296e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001008485778584,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,7.44872959330678e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0001008499893941,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5053405761719,0.0,0.0,0.0004783822223544,291.0685119628906,294.1499938964844,254.10064697265625,253.34852600097656,262.01910400390625,254.22262573242188,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.195093154907227,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
