time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,9.587069507688284e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001009552725008,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.456608727807179e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001009566694847,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0004788883670698,291.065185546875,294.1499938964844,254.06134033203125,253.313217163086,261.8755798339844,254.1800079345703,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23822021484375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,9.587069507688284e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001009552725008,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,7.456608727807179e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001009566694847,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0004788883670698,291.065185546875,294.1499938964844,254.06134033203125,253.313217163086,261.8755798339844,254.1800079345703,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23822021484375,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,9.59629178396426e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.000101052399259,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.463781366823241e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.000101053781691,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.000479349080706,291.0617370605469,294.1499938964844,254.022705078125,253.27850341796875,261.7337951660156,254.137924194336,290.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27861785888672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,9.59629178396426e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.000101052399259,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.463781366823241e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.000101053781691,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,0.000479349080706,291.0617370605469,294.1499938964844,254.022705078125,253.27850341796875,261.7337951660156,254.137924194336,290.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27861785888672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,9.600550401955844e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001010972555377,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,7.467094110324979e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,0.0001010986234177,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.0004795618588104,291.0599670410156,294.1499938964844,254.003646850586,253.2613983154297,261.6636047363281,254.1171417236328,290.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548925123363915e-09,0.0010229519102722,-0.0214474573731422,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.297679901123047,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,9.604577644495292e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001011396743706,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,7.470226410077885e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,0.0001011410349747,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440002441406,0.0,0.0,0.0004797630826942,291.05816650390625,294.1499938964844,253.9848022460937,253.2444763183593,261.5938415527344,254.09654235839844,290.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.316064834594727,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,9.611913264961912e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001012169304885,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,7.475931488443166e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001012182765407,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004801295290235,291.05450439453125,294.1499938964844,253.94776916503903,253.2112579345703,261.4555969238281,254.05593872070312,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35058212280273,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74078369140625,0.0,0.0,9.611913264961912e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0001012169304885,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,7.475931488443166e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001012182765407,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237976074219,0.0,0.0,0.0004801295290235,291.05450439453125,294.1499938964844,253.94776916503903,253.2112579345703,261.4555969238281,254.05593872070312,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.35058212280273,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,9.618289186619222e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001012840875773,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,7.480890781152993e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001012854190776,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0004804480995517,291.0507202148437,294.1499938964844,253.9117126464844,253.178955078125,261.3191223144531,254.0162353515625,290.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.381914138793945,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,9.618289186619222e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0001012840875773,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7471008300781,0.0,0.0,7.480890781152993e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001012854190776,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0004804480995517,291.0507202148437,294.1499938964844,253.9117126464844,253.178955078125,261.3191223144531,254.0162353515625,290.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.381914138793945,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,9.623703954275696e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001013411238091,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,7.485102833015844e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0001013424334814,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0004807186487596,291.0468139648437,294.1499938964844,253.8767547607422,253.1476593017578,261.1843566894531,253.97756958007807,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.410001754760746,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,9.623703954275696e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001013411238091,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,7.485102833015844e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0001013424334814,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,0.0004807186487596,291.0468139648437,294.1499938964844,253.8767547607422,253.1476593017578,261.1843566894531,253.97756958007807,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.410001754760746,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.6281582955271e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001013880391838,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,7.488566916435957e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001013893343042,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0004809412057511,291.04278564453125,294.1499938964844,253.84298706054688,253.11749267578125,261.0513610839844,253.9400329589844,290.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.434755325317383,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,9.6281582955271e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001013880391838,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.723876953125,0.0,0.0,7.488566916435957e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,0.0001013893343042,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638610839844,0.0,0.0,0.0004809412057511,291.04278564453125,294.1499938964844,253.84298706054688,253.11749267578125,261.0513610839844,253.9400329589844,290.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.434755325317383,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.630023851059376e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001014076988212,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,7.490018469979987e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001014089866657,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3539733886719,0.0,0.0,0.0004810344544239,291.0407409667969,294.1499938964844,253.8265838623047,253.1028594970703,260.98553466796875,253.9217224121093,290.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.4458236694336,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,9.631649299990386e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001014248191495,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,7.49128230381757e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664245605469,0.0,0.0,0.000101426099718,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441162109375,0.0,0.0,0.0004811156832147,291.0386657714844,294.1499938964844,253.8105316162109,253.0885467529297,260.920166015625,253.9037475585937,290.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.45604515075684,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,9.634173329686746e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001014514127746,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,7.493245357181877e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001014526787912,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004812418192159,291.034423828125,294.1499938964844,253.7794952392578,253.0609436035156,260.79071044921875,253.86875915527344,290.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.473915100097656,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68389892578125,0.0,0.0,9.634173329686746e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001014514127746,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,7.493245357181877e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,0.0001014526787912,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,0.0004812418192159,291.034423828125,294.1499938964844,253.7794952392578,253.0609436035156,260.79071044921875,253.86875915527344,290.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.473915100097656,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,9.635712194722146e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001014676308841,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,7.49444225220941e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.0001014688750728,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0004813187406398,291.0300598144531,294.1499938964844,253.75,253.03477478027344,260.6630249023437,253.8352203369141,290.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.48813247680664,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,9.635712194722146e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001014676308841,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,7.49444225220941e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,0.0001014688750728,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,0.0004813187406398,291.0300598144531,294.1499938964844,253.75,253.03477478027344,260.6630249023437,253.8352203369141,290.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986661192977863e-09,0.0010266951285302,-0.0225937087088823,0.0,0.0,0.0,-0.0092678889632225,60.0,-25.48813247680664,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.63558122748509e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001014662630041,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,7.494340388802812e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001014674926409,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004813122504856,291.0256042480469,294.1499938964844,253.72149658203125,253.0095367431641,260.537109375,253.80311584472656,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49810218811035,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612243652344,0.0,0.0,9.63558122748509e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0001014662630041,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,7.494340388802812e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001014674926409,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004813122504856,291.0256042480469,294.1499938964844,253.72149658203125,253.0095367431641,260.537109375,253.80311584472656,290.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49810218811035,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.633146692067383e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001014406370813,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,7.49244645703584e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001014418521663,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,0.0004811907128896,291.0210266113281,294.1499938964844,253.69338989257807,252.9846649169922,260.4129638671875,253.77227783203125,290.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50222969055176,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64990234375,0.0,0.0,9.633146692067383e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001014406370813,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,7.49244645703584e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,0.0001014418521663,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,0.0004811907128896,291.0210266113281,294.1499938964844,253.69338989257807,252.9846649169922,260.4129638671875,253.77227783203125,290.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50222969055176,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.63108686846681e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001014189620036,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,7.490845018764958e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338623046875,0.0,0.0,0.0001014201698126,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2566833496094,0.0,0.0,0.0004810878890566,291.0187072753906,294.1499938964844,253.6794891357422,252.9723663330078,260.3515625,253.7572631835937,290.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.50191307067871,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,9.628469706512988e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0001013914079521,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,7.488809205824509e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001013926084851,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24713134765625,0.0,0.0,0.000480957183754,291.0163269042969,294.1499938964844,253.6656951904297,252.96017456054688,260.2906188964844,253.7425079345703,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.500049591064453,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.621557546779512e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001013186265481,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,7.483433000743389e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001013198125292,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0004806119541171,291.01153564453125,294.1499938964844,253.6384429931641,252.93609619140625,260.1700744628906,253.7136993408203,290.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.4917049407959,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273193359375,0.0,0.0,9.621557546779512e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001013186265481,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,7.483433000743389e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0001013198125292,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0004806119541171,291.01153564453125,294.1499938964844,253.6384429931641,252.93609619140625,260.1700744628906,253.7136993408203,290.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.4917049407959,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.612386202206837e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001012220600387,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,7.476299651898444e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,0.0001012232314678,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,0.0004801538889296,291.00665283203125,294.1499938964844,253.61163330078125,252.9124298095703,260.05133056640625,253.6857452392578,290.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.477035522460938,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61602783203125,0.0,0.0,9.612386202206837e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0001012220600387,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.631591796875,0.0,0.0,7.476299651898444e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,0.0001012232314678,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,0.0004801538889296,291.00665283203125,294.1499938964844,253.61163330078125,252.9124298095703,260.05133056640625,253.6857452392578,290.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.477035522460938,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,9.600929479347542e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001011014319374,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,7.467389514204115e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001011025888146,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,0.000479581678519,291.0016174316406,294.1499938964844,253.58531188964844,252.88922119140625,259.93438720703125,253.6585998535156,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.455989837646484,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.604736328125,0.0,0.0,9.600929479347542e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001011014319374,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,7.467389514204115e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,0.0001011025888146,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903076171875,0.0,0.0,0.000479581678519,291.0016174316406,294.1499938964844,253.58531188964844,252.88922119140625,259.93438720703125,253.6585998535156,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.455989837646484,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,9.587183740222828e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001009566985885,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.456698222085834e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,0.0001009578336379,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,0.0004788951191585,290.9965209960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8192749023437,253.6322479248047,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.428504943847656,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,9.587183740222828e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001009566985885,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.456698222085834e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005065917969,0.0,0.0,0.0001009578336379,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,0.0004788951191585,290.9965209960937,294.1499938964844,253.5594940185547,252.8664703369141,259.8192749023437,253.6322479248047,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381716654071171e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.428504943847656,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.587890625,0.0,0.0,9.579452307661997e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001008752878988,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,7.450684643117711e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0001008764156722,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0004785089404322,290.993896484375,294.1499938964844,253.54676818847656,252.8552703857422,259.7624206542969,253.619384765625,289.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207071900367,8.285364394566841e-09,0.0010206989245489,-0.0207572598010301,0.0,0.0,0.0,-0.0089202290400862,60.0,-25.41225814819336,-0.0,-7.103322019474946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,9.571182454237714e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.000100788209238,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,7.444252696586773e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0001007893297355,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,0.0004780958988703,290.9913024902344,294.1499938964844,253.5341796875,252.8441925048828,259.7060241699219,253.6067047119141,289.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182310828885875e-09,0.001019817776978,-0.020487381145358,0.0,0.0,0.0,-0.0088691413402557,60.0,-25.394487380981445,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,9.55306677496992e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001005974554573,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,7.430162804666907e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001005985614028,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,0.0004771910316776,290.9859619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.59454345703125,253.5819091796875,289.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956558967237015e-09,0.0010178874945268,-0.0198961626738309,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.3544979095459,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,9.55306677496992e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001005974554573,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,7.430162804666907e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001005985614028,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,0.0004771910316776,290.9859619140625,294.1499938964844,253.5094146728516,252.8224334716797,259.59454345703125,253.5819091796875,289.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956558967237015e-09,0.0010178874945268,-0.0198961626738309,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.3544979095459,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.533011325402184e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001003862780635,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,7.414563879137859e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0001003873621812,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,0.0004761892778333,290.9805603027344,294.1499938964844,253.48521423339844,252.8011779785156,259.4848022460937,253.5578765869141,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30869483947754,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
