time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.533011325402184e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001003862780635,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,7.414563879137859e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0001003873621812,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,0.0004761892778333,290.9805603027344,294.1499938964844,253.48521423339844,252.8011779785156,259.4848022460937,253.5578765869141,289.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30869483947754,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,9.511331882094964e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001001579948933,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,7.397701847366989e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001001590644591,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.0004751064116135,290.9750366210937,294.1499938964844,253.46157836914065,252.78048706054688,259.3768920898437,253.5346527099609,289.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.25759696960449,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,9.511331882094964e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001001579948933,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631103515625,0.0,0.0,7.397701847366989e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0001001590644591,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981140136719,0.0,0.0,0.0004751064116135,290.9750366210937,294.1499938964844,253.46157836914065,252.78048706054688,259.3768920898437,253.5346527099609,289.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.25759696960449,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,9.488431533100083e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.991685510613024e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.379891030723229e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.99179101199843e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,0.0004739625728689,290.96942138671875,294.1499938964844,253.4385528564453,252.7603454589844,259.2707824707031,253.51223754882807,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.20225524902344,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375366210937,0.0,0.0,9.488431533100083e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.991685510613024e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,7.379891030723229e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,9.99179101199843e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080078125,0.0,0.0,0.0004739625728689,290.96942138671875,294.1499938964844,253.4385528564453,252.7603454589844,259.2707824707031,253.51223754882807,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.20225524902344,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,9.476662671659142e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.979293099604548e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,7.370737148448825e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,9.979397873394193e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0710754394531,0.0,0.0,0.0004733747045975,290.9665832519531,294.1499938964844,253.42727661132807,252.75048828125,259.2184143066406,253.5013427734375,289.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044805511315644e-09,0.0010097464546561,-0.0174025557935237,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.17331886291504,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,9.464803588343784e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.966806101147084e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,7.361513416981325e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,9.966910147340968e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0004727823543362,290.9637145996094,294.1499938964844,253.4161376953125,252.74078369140625,259.16650390625,253.4906311035156,289.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.14382553100586,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.441033034818248e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,7.343025208683684e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.0004715950344689,290.9578857421875,294.1499938964844,253.3943786621093,252.7218170166016,259.0639038085937,253.4698028564453,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.08383750915528,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152893066406,0.0,0.0,9.441033034818248e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,7.343025208683684e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.941877942765132e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443420410156,0.0,0.0,0.0004715950344689,290.9578857421875,294.1499938964844,253.3943786621093,252.7218170166016,259.0639038085937,253.4698028564453,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.08383750915528,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.417736146133392e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,7.324905163841322e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.0004704313760157,290.9519958496094,294.1499938964844,253.373275756836,252.7034912109375,258.9629821777344,253.44972229003903,289.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210128889175e-09,0.0010034675942733,-0.0154791958630085,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.023719787597656,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50421142578125,0.0,0.0,9.417736146133392e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.917244460666552e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,7.324905163841322e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.917344868881628e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.0004704313760157,290.9519958496094,294.1499938964844,253.373275756836,252.7034912109375,258.9629821777344,253.44972229003903,289.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210128889175e-09,0.0010034675942733,-0.0154791958630085,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.023719787597656,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,9.395545930601656e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.893877722788602e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,7.307645864784718e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,0.0004693229566328,290.9460144042969,294.1499938964844,253.35284423828125,252.685791015625,258.8637390136719,253.43038940429688,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700202822083e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-24.96512794494629,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,9.395545930601656e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.893877722788602e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,7.307645864784718e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23162841796875,0.0,0.0,9.893976675812156e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0090637207031,0.0,0.0,0.0004693229566328,290.9460144042969,294.1499938964844,253.35284423828125,252.685791015625,258.8637390136719,253.43038940429688,289.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700202822083e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-24.96512794494629,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,9.379848052049056e-05,292.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.8773482022807e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,7.295436807908118e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,9.877446427708492e-05,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9958190917969,0.0,0.0,0.0004685388703364,290.94140625,294.1499938964844,253.3378295898437,252.6728057861328,258.7895812988281,253.4161834716797,289.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994362480938,5.798097113540734e-09,0.0009994304273277,-0.0142424432560801,0.0,0.0,0.0,-0.0076871840283274,60.0,-24.922775268554688,-0.0,-6.81034606486719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820556640625,0.0,0.0,9.37506410991773e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.8723110568244e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,7.291716610779986e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,9.872409282252192e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916076660156,0.0,0.0,0.0004682999278884,290.93994140625,294.1499938964844,253.3331298828125,252.6687469482422,258.7661437988281,253.4117431640625,289.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.7384865748133515e-09,0.0009989207610487,-0.0140862828120589,0.0,0.0,0.0,-0.0076576326973736,60.0,-24.90974807739257,-0.0,-6.803399799082399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765319824219,0.0,0.0,9.365704318042845e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97711181640625,0.0,0.0,9.86245577223599e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,7.284436287591234e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.862552542472258e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98291015625,0.0,0.0,0.0004678324330598,290.9368591308594,294.1499938964844,253.32354736328125,252.6604919433593,258.71795654296875,253.4026794433593,289.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979290189221,5.6218558697196386e-09,0.0009979234309867,-0.0137807438150048,0.0,0.0,0.0,-0.0075998133979737,60.0,-24.88385772705078,-0.0,-6.789820616859289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,9.356852388009428e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.853133815340698e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,7.277551048900932e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.853230585576966e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0004673902585636,290.93377685546875,294.1499938964844,253.3141326904297,252.65240478515625,258.6701354980469,253.3937530517578,289.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985589154,5.511544109992883e-09,0.0009969800012186,-0.0134917553514242,0.0,0.0,0.0,-0.0075451266020536,60.0,-24.85908508300781,-0.0,-6.776988925594196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,9.341307304566726e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.836765093496068e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,7.265460590133443e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.836860408540816e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,0.0004666137974709,290.9275207519531,294.1499938964844,253.2958831787109,252.63674926757807,258.5755920410156,253.3762969970703,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.814159393310547,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,9.341307304566726e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.836765093496068e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,7.265460590133443e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.836860408540816e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9570007324219,0.0,0.0,0.0004666137974709,290.9275207519531,294.1499938964844,253.2958831787109,252.63674926757807,258.5755920410156,253.3762969970703,289.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833284834705e-09,0.0009953235276043,-0.0129842739552259,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.814159393310547,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,9.328815212938936e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.823611617321149e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.255745003931224e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.823705477174371e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0004659898404497,290.921142578125,294.1499938964844,253.27838134765625,252.621810913086,258.4826354980469,253.359375,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.162164029570704e-09,0.0009939923183992,-0.0125764459371566,0.0,0.0,0.0,-0.0073719229549169,60.0,-24.77667999267578,-0.0,-6.736429014608802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,9.328815212938936e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.823611617321149e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.255745003931224e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.823705477174371e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0004659898404497,290.921142578125,294.1499938964844,253.27838134765625,252.621810913086,258.4826354980469,253.359375,289.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.162164029570704e-09,0.0009939923183992,-0.0125764459371566,0.0,0.0,0.0,-0.0073719229549169,60.0,-24.77667999267578,-0.0,-6.736429014608802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.31952308746986e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.813827637117356e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,7.248517067637295e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.813920769374818e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0004655257507693,290.9147033691406,294.1499938964844,253.26168823242188,252.6076202392578,258.39111328125,253.34288024902344,289.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.0463602185857326e-09,0.0009930019732564,-0.0122730555012822,0.0,0.0,0.0,-0.0073145134374499,60.0,-24.746749877929688,-0.0,-6.723011836129444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,9.31952308746986e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.813827637117356e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,7.248517067637295e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.813920769374818e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0004655257507693,290.9147033691406,294.1499938964844,253.26168823242188,252.6076202392578,258.39111328125,253.34288024902344,289.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.0463602185857326e-09,0.0009930019732564,-0.0122730555012822,0.0,0.0,0.0,-0.0073145134374499,60.0,-24.746749877929688,-0.0,-6.723011836129444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.313382906839252e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.807362948777154e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,7.243741856655106e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.807454625843091e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0004652190837077,290.9081420898437,294.1499938964844,253.24578857421875,252.5941925048828,258.30096435546875,253.3267364501953,289.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.969828548695432e-09,0.0009923473699018,-0.0120725510641932,0.0,0.0,0.0,-0.0072765727527439,60.0,-24.72463035583496,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,9.313382906839252e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.807362948777154e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,7.243741856655106e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.807454625843091e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0004652190837077,290.9081420898437,294.1499938964844,253.24578857421875,252.5941925048828,258.30096435546875,253.3267364501953,289.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923523757606,4.969828548695432e-09,0.0009923473699018,-0.0120725510641932,0.0,0.0,0.0,-0.0072765727527439,60.0,-24.72463035583496,-0.0,-6.714152078757253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,9.311418398283422e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.805295121623205e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,7.242213905556127e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.80538534349762e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0004651209746953,290.90484619140625,294.1499938964844,253.23814392089844,252.5877685546875,258.25640869140625,253.3187713623047,289.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.945337472861411e-09,0.0009921379387378,-0.0120083875954151,0.0,0.0,0.0,-0.0072644311003386,60.0,-24.716398239135746,-0.0,-6.71131843432704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,9.310316818300636e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.804135333979502e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,7.241356797749177e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.804225555853918e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,0.0004650659684557,290.9015197753906,294.1499938964844,253.230712890625,252.58154296875,258.2121887207031,253.31089782714844,289.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920252487063,4.931594688173391e-09,0.0009920203592628,-0.0119723817333579,0.0,0.0,0.0,-0.007257618010044,60.0,-24.71023178100586,-0.0,-6.70972823968441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.310228779213504e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.804043656913564e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.241288403747603e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.804132423596457e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,0.0004650616028811,290.8947448730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1247253417969,253.2953338623047,289.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930469366115631e-09,0.0009920106967911,-0.0119694340974092,0.0,0.0,0.0,-0.0072570596821606,60.0,-24.70337104797364,-0.0,-6.709598210363765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,9.310228779213504e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,9.804043656913564e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,7.241288403747603e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.804132423596457e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8718566894531,0.0,0.0,0.0004650616028811,290.8947448730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1247253417969,253.2953338623047,289.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920155862346,4.930469366115631e-09,0.0009920106967911,-0.0119694340974092,0.0,0.0,0.0,-0.0072570596821606,60.0,-24.70337104797364,-0.0,-6.709598210363765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.312739712186158e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.80668846750632e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,7.24324127077125e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.806776506593452e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0004651870694942,290.8879089355469,294.1499938964844,253.2031097412109,252.55865478515625,258.0385131835937,253.2800445556641,289.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.9617199238127804e-09,0.0009922777535393,-0.0120513075962662,0.0,0.0,0.0,-0.007272551767528,60.0,-24.70327949523925,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.312739712186158e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.80668846750632e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,7.24324127077125e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.806776506593452e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0004651870694942,290.8879089355469,294.1499938964844,253.2031097412109,252.55865478515625,258.0385131835937,253.2800445556641,289.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.9617199238127804e-09,0.0009922777535393,-0.0120513075962662,0.0,0.0,0.0,-0.007272551767528,60.0,-24.70327949523925,-0.0,-6.713214162346048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,9.317477088188753e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.811678319238126e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,7.246925815707073e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.811764903133736e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0004654237709473,290.8809509277344,294.1499938964844,253.1906280517578,252.5484619140625,257.9535827636719,253.26502990722656,289.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207140667168915e-09,0.0009927821811288,-0.0122058670967817,0.0,0.0,0.0,-0.0073017976246774,60.0,-24.70905876159668,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,9.317477088188753e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.811678319238126e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,7.246925815707073e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.811764903133736e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0004654237709473,290.8809509277344,294.1499938964844,253.1906280517578,252.5484619140625,257.9535827636719,253.26502990722656,289.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207140667168915e-09,0.0009927821811288,-0.0122058670967817,0.0,0.0,0.0,-0.0073017976246774,60.0,-24.70905876159668,-0.0,-6.720042478036703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,9.32402690523304e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.818576654652134e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,7.252020441228524e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.81866251095198e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.000465751014417,290.8739013671875,294.1499938964844,253.17906188964844,252.53912353515625,257.869873046875,253.2503662109375,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293698655558e-09,0.0009934797417372,-0.012419594451785,0.0,0.0,0.0,-0.0073422398418188,60.0,-24.71966552734375,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37139892578125,0.0,0.0,9.32402690523304e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.818576654652134e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832092285156,0.0,0.0,7.252020441228524e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.81866251095198e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,0.000465751014417,290.8739013671875,294.1499938964844,253.17906188964844,252.53912353515625,257.869873046875,253.2503662109375,289.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293698655558e-09,0.0009934797417372,-0.012419594451785,0.0,0.0,0.0,-0.0073422398418188,60.0,-24.71966552734375,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658142089844,0.0,0.0,9.327816951554269e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,9.822568244999276e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,7.254968659253791e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.82265337370336e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131103515625,0.0,0.0,0.0004659403348341,290.8703308105469,294.1499938964844,253.1736297607422,252.5347900390625,257.8284606933594,253.2431640625,289.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.1494972730381505e-09,0.000993883353658,-0.0125432610511779,0.0,0.0,0.0,-0.0073656402528285,60.0,-24.72638893127441,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,9.331930777989328e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.82690035016276e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,7.258167897816747e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.826985478866844e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.000466145836981,290.8667297363281,294.1499938964844,253.16842651367188,252.5306701660156,257.7873840332031,253.236083984375,289.59649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200734509713811e-09,0.000994321424514,-0.012677495367825,0.0,0.0,0.0,-0.0073910406790673,60.0,-24.73393440246582,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.340736141894011e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.836173558142036e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,7.265016756718978e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.8362572316546e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,0.0004665857122745,290.8594665527344,294.1499938964844,253.15872192382807,252.5231170654297,257.7060546875,253.22227478027344,289.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104107777812715e-09,0.0009952592663466,-0.0129648288711905,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75056838989257,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,9.340736141894011e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.836173558142036e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36053466796875,0.0,0.0,7.265016756718978e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.8362572316546e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,0.0004665857122745,290.8594665527344,294.1499938964844,253.15872192382807,252.5231170654297,257.7060546875,253.22227478027344,289.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.3104107777812715e-09,0.0009952592663466,-0.0129648288711905,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.75056838989257,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
