time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.3499525974039e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.845879685599356e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,7.272185030160472e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.84596263151616e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0004670461348723,290.8520812988281,294.1499938964844,253.1499938964844,252.5164794921875,257.6259765625,253.2091217041016,289.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425206506259883e-09,0.0009962409967556,-0.0132655715569853,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.76837539672852,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.3499525974039e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.845879685599356e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,7.272185030160472e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.84596263151616e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0004670461348723,290.8520812988281,294.1499938964844,253.1499938964844,252.5164794921875,257.6259765625,253.2091217041016,289.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425206506259883e-09,0.0009962409967556,-0.0132655715569853,0.0,0.0,0.0,-0.0075023216195404,60.0,-24.76837539672852,-0.0,-6.766954641079792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,9.359738760394976e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.856186079559848e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,7.279796409420669e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.856268297880888e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0004675350210163,290.8446044921875,294.1499938964844,253.14453125,252.51251220703125,257.5469970703125,253.1968231201172,289.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.786151885986328,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,9.359738760394976e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,9.856186079559848e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,7.279796409420669e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.856268297880888e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0004675350210163,290.8446044921875,294.1499938964844,253.14453125,252.51251220703125,257.5469970703125,253.1968231201172,289.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.786151885986328,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,9.37070362851955e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.867733751889318e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.288324559340253e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.867814515018836e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0004680827842094,290.8370056152344,294.1499938964844,253.14431762695312,252.5127410888672,257.4694519042969,253.18649291992188,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.80331420898437,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,9.37070362851955e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.867733751889318e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,7.288324559340253e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.867814515018836e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0004680827842094,290.8370056152344,294.1499938964844,253.14431762695312,252.5127410888672,257.4694519042969,253.18649291992188,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.80331420898437,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.376527304993942e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.873866656562312e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,7.292854570550844e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.873947419691832e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0004683737060986,290.83319091796875,294.1499938964844,253.1460723876953,252.51434326171875,257.4310913085937,253.18209838867188,289.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.014132784679532,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.81170654296875,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,9.382642747368664e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.880306606646629e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,7.297610864043236e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.880386642180385e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0004686792090069,290.8293151855469,294.1499938964844,253.1490173339844,252.5168609619141,257.3931579589844,253.17852783203125,289.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.8324127749642685e-09,0.0009997228626161,-0.01433234103024,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.819902420043945,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,9.395427332492544e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.893770038615912e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,7.307554187718779e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.893850074149668e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004693178634624,290.8215026855469,294.1499938964844,253.15821838378903,252.5245819091797,257.3180847167969,253.1733245849609,289.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.83577919006348,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,9.395427332492544e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.893770038615912e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,7.307554187718779e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.893850074149668e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050170898437,0.0,0.0,0.0004693178634624,290.8215026855469,294.1499938964844,253.15821838378903,252.5245819091797,257.3180847167969,253.1733245849609,289.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.83577919006348,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.408768528373912e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.9078199127689e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,7.317931158468127e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.907898493111134e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0004699843120761,290.8135986328125,294.1499938964844,253.17156982421875,252.5355682373047,257.2445373535156,253.1718292236328,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.850431442260746,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,9.408768528373912e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.9078199127689e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,7.317931158468127e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.907898493111134e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0004699843120761,290.8135986328125,294.1499938964844,253.17156982421875,252.5355682373047,257.2445373535156,253.1718292236328,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.850431442260746,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,9.422323637409136e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.922094614012168e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,7.328473293455318e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.922171739162876e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0004706614417955,290.8056030273437,294.1499938964844,253.1886749267578,252.54953002929688,257.1723937988281,253.1739196777344,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86343765258789,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696228027344,0.0,0.0,9.422323637409136e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.922094614012168e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,7.328473293455318e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.922171739162876e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0004706614417955,290.8056030273437,294.1499938964844,253.1886749267578,252.54953002929688,257.1723937988281,253.1739196777344,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86343765258789,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.435665560886264e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.936145215760916e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.338850264204666e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.936221613315864e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0004713279195129,290.7974548339844,294.1499938964844,253.2091827392578,252.566162109375,257.101806640625,253.1801147460937,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87384414672852,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581481933594,0.0,0.0,9.435665560886264e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.936145215760916e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.338850264204666e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.936221613315864e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.0004713279195129,290.7974548339844,294.1499938964844,253.2091827392578,252.566162109375,257.101806640625,253.1801147460937,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87384414672852,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,9.442114242119716e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.942936594597997e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,7.343866309383884e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.943012264557184e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64715576171875,0.0,0.0,0.0004716500989161,290.7933654785156,294.1499938964844,253.2205810546875,252.57537841796875,257.067138671875,253.18478393554688,289.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.87778663635254,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.448367927689104e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.949522063834591e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,7.348730287048966e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.94959773379378e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0004719624703284,290.7892150878906,294.1499938964844,253.23269653320312,252.58514404296875,257.0328674316406,253.1903839111328,289.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.880874633789062,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.45999490795657e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.961766772903502e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,7.357773574767634e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.961841715266928e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0004725433245766,290.7808837890625,294.1499938964844,253.25885009765625,252.60617065429688,256.9654541015625,253.204345703125,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88378143310547,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.45999490795657e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.961766772903502e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,7.357773574767634e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.961841715266928e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224365234375,0.0,0.0,0.0004725433245766,290.7808837890625,294.1499938964844,253.25885009765625,252.60617065429688,256.9654541015625,253.204345703125,289.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88378143310547,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.470147779211402e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.972458792617545e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.972533007385208e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0004730504879262,290.7724304199219,294.1499938964844,253.28726196289065,252.62893676757807,256.8996887207031,253.2219696044922,289.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.881515502929688,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,9.470147779211402e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.972458792617545e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.972533007385208e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60595703125,0.0,0.0,0.0004730504879262,290.7724304199219,294.1499938964844,253.28726196289065,252.62893676757807,256.8996887207031,253.2219696044922,289.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454609536999e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.881515502929688,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.47852386161685e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.98128016362898e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,7.372185064014047e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.981352923205122e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0004734689428005,290.76385498046875,294.1499938964844,253.3175506591797,252.65313720703125,256.8356018066406,253.2428741455078,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100994319655,7.026789816677592e-09,0.0010099362116307,-0.0174609925597906,0.0,0.0,0.0,-0.0082962960004806,60.0,-24.873491287231445,-0.0,-6.954303444217659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.47852386161685e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,9.98128016362898e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,7.372185064014047e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.981352923205122e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,0.0004734689428005,290.76385498046875,294.1499938964844,253.3175506591797,252.65313720703125,256.8356018066406,253.2428741455078,289.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100994319655,7.026789816677592e-09,0.0010099362116307,-0.0174609925597906,0.0,0.0,0.0,-0.0082962960004806,60.0,-24.873491287231445,-0.0,-6.954303444217659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.484984184382483e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.988083183998242e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.377209112746641e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.988155943574384e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0004737916751764,290.7552185058594,294.1499938964844,253.34933471679688,252.678451538086,256.7730712890625,253.2664489746093,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.859766006469727,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.484984184382483e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.988083183998242e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,7.377209112746641e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.988155943574384e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0004737916751764,290.7552185058594,294.1499938964844,253.34933471679688,252.678451538086,256.7730712890625,253.2664489746093,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.859766006469727,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.487435454502702e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.990665421355516e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.379116141237319e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,9.990737453335896e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.000473914144095,290.7508239746094,294.1499938964844,253.36569213867188,252.69143676757807,256.74249267578125,253.27926635742188,289.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137779700627789e-09,0.0010108853457495,-0.0177517049014568,0.0,0.0,0.0,-0.0083513185381889,60.0,-24.85034370422364,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.489464719081298e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,9.992803097702564e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.380694296443835e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.992874402087182e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.556640625,0.0,0.0,0.0004740155418403,290.7464599609375,294.1499938964844,253.3822631835937,252.7045745849609,256.7122802734375,253.2925720214844,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630537057387755e-09,0.0010111015290021,-0.0178179033100605,0.0,0.0,0.0,-0.0083638485521078,60.0,-24.839645385742188,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.492121898801996e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,9.995601431000978e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.382761396002024e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.995672735385595e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,0.0004741483135148,290.7375793457031,294.1499938964844,253.4159393310547,252.7312164306641,256.6531066894531,253.3206481933593,289.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.814002990722656,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.492121898801996e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,9.995601431000978e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.382761396002024e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,9.995672735385595e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,0.0004741483135148,290.7375793457031,294.1499938964844,253.4159393310547,252.7312164306641,256.6531066894531,253.3206481933593,289.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.814002990722656,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.493137622484936e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,9.996671724366024e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.383551564998925e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.99674157355912e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0004741990705952,290.7286376953125,294.1499938964844,253.4499969482422,252.758056640625,256.5955810546875,253.35028076171875,289.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78334045410156,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.493137622484936e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,9.996671724366024e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.383551564998925e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.99674157355912e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0004741990705952,290.7286376953125,294.1499938964844,253.4499969482422,252.758056640625,256.5955810546875,253.35028076171875,289.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78334045410156,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.493112884229048e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.996646986110136e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.383531919913366e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.996715380111708e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004741978773381,290.7196044921875,294.1499938964844,253.4840545654297,252.7848052978516,256.5397644042969,253.381088256836,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208430297112045e-09,0.0010114896576851,-0.0179367549717426,0.0,0.0,0.0,-0.008386343717575,60.0,-24.74889373779297,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.493112884229048e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.996646986110136e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.383531919913366e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.996715380111708e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5075378417969,0.0,0.0,0.0004741978773381,290.7196044921875,294.1499938964844,253.4840545654297,252.7848052978516,256.5397644042969,253.381088256836,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208430297112045e-09,0.0010114896576851,-0.0179367549717426,0.0,0.0,0.0,-0.008386343717575,60.0,-24.74889373779297,-0.0,-6.975712807388845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.49703753576614e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001000078045763,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.386584911728278e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001000084812403,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0004743939498439,290.71044921875,294.1499938964844,253.51773071289065,252.8111572265625,256.4855651855469,253.41278076171875,289.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.71849250793457,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.49703753576614e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001000078045763,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.386584911728278e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001000084812403,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,0.0004743939498439,290.71044921875,294.1499938964844,253.51773071289065,252.8111572265625,256.4855651855469,253.41278076171875,289.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.71849250793457,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.499328734818846e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001000319316517,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.38836606615223e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001000326083158,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48309326171875,0.0,0.0,0.0004745084152091,290.7058410644531,294.1499938964844,253.5343170166016,252.82408142089844,256.4590148925781,253.42889404296875,289.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285833714121281e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.7059326171875,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.500171290710568e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.00010004080832,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.389021629933268e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001000414777081,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749450683594,0.0,0.0,0.0004745505284518,290.7012023925781,294.1499938964844,253.5506591796875,252.8367919921875,256.432861328125,253.445068359375,289.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.2963208808118915e-09,0.0010122412350028,-0.0181669574230909,0.0,0.0,0.0,-0.0084299156442284,60.0,-24.69247436523437,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.496806160314009e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.386404467979446e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001000060437945,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,0.0004743824538309,290.69189453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3817138671875,253.47726440429688,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.656721115112305,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
