time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.496806160314009e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001000053744064,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.386404467979446e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001000060437945,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45867919921875,0.0,0.0,0.0004743824538309,290.69189453125,294.1499938964844,253.5824584960937,252.8614501953125,256.3817138671875,253.47726440429688,289.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543695495141955e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.656721115112305,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.488138312008232e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,9.99141120701097e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.379663293249905e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.991476690629496e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.0004739495343528,290.6824645996094,294.1499938964844,253.6127471923828,252.88479614257807,256.3320617675781,253.50875854492188,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60777473449707,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.488138312008232e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,9.99141120701097e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.379663293249905e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.991476690629496e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44244384765625,0.0,0.0,0.0004739495343528,290.6824645996094,294.1499938964844,253.6127471923828,252.88479614257807,256.3320617675781,253.50875854492188,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60777473449707,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.477685671299696e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.980404865927994e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.371533138211817e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,0.0004734274116344,290.6729736328125,294.1499938964844,253.6411590576172,252.90655517578125,256.2838134765625,253.53916931152344,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55123710632324,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.477685671299696e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7649230957031,0.0,0.0,9.980404865927994e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.371533138211817e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,0.0004734274116344,290.6729736328125,294.1499938964844,253.6411590576172,252.90655517578125,256.2838134765625,253.53916931152344,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.55123710632324,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.46791042224504e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,9.970111568691208e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,7.363929762504995e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.970174869522452e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0004729391657747,290.6634216308594,294.1499938964844,253.66729736328125,252.9264373779297,256.237060546875,253.56814575195312,289.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.494504928588867,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.46791042224504e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7570495605469,0.0,0.0,9.970111568691208e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,7.363929762504995e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.970174869522452e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,0.0004729391657747,290.6634216308594,294.1499938964844,253.66729736328125,252.9264373779297,256.237060546875,253.56814575195312,289.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.494504928588867,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.463299647904932e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,9.965256322175264e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,7.360343442996964e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.965319623006508e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0004727088380604,290.6585998535156,294.1499938964844,253.67941284179688,252.93556213378903,256.214111328125,253.5821228027344,289.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836821775380031e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.467086791992188,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.458941349294037e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,9.960667375708e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,7.356954301940277e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.96072994894348e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0004724911705125,290.6537780761719,294.1499938964844,253.69081115722656,252.94412231445312,256.1915588378906,253.5956268310547,289.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782513217729047e-09,0.0010078479535877,-0.0168211515992879,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.44075584411621,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.450913057662548e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.350710075115785e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0004720901779364,290.64404296875,294.1499938964844,253.71131896972656,252.95933532714844,256.147216796875,253.6214294433593,289.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.6824701328016545e-09,0.0010069924173876,-0.0165590997785329,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.390981674194336,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.450913057662548e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,9.95221416815184e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.350710075115785e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0004720901779364,290.64404296875,294.1499938964844,253.71131896972656,252.95933532714844,256.147216796875,253.6214294433593,289.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.6824701328016545e-09,0.0010069924173876,-0.0165590997785329,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.390981674194336,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.443859744351356e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.345224003074691e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.0004717378760688,290.6342468261719,294.1499938964844,253.7284240722656,252.97178649902344,256.1040344238281,253.6451416015625,289.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594562673711834e-09,0.0010062407236546,-0.0163288339972496,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.34608459472656,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.443859744351356e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.944786870619282e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.345224003074691e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,0.0004717378760688,290.6342468261719,294.1499938964844,253.7284240722656,252.97178649902344,256.1040344238281,253.6451416015625,289.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594562673711834e-09,0.0010062407236546,-0.0163288339972496,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.34608459472656,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.437944390811026e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.93855865090154e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.340622687479481e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.93861904134974e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.000471442413982,290.6243591308594,294.1499938964844,253.7417755126953,252.9811553955078,256.0620422363281,253.66629028320312,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.5208425326090955e-09,0.0010056102182716,-0.0161357279866933,0.0,0.0,0.0,-0.0080454777926206,60.0,-24.306751251220703,-0.0,-6.894843096461045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.437944390811026e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.93855865090154e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,7.340622687479481e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.93861904134974e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.000471442413982,290.6243591308594,294.1499938964844,253.7417755126953,252.9811553955078,256.0620422363281,253.66629028320312,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.5208425326090955e-09,0.0010056102182716,-0.0161357279866933,0.0,0.0,0.0,-0.0080454777926206,60.0,-24.306751251220703,-0.0,-6.894843096461045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.43314007599838e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.93350040516816e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.336886483244598e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.933560068020596e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0004712024820037,290.6143798828125,294.1499938964844,253.75099182128903,252.9871826171875,256.0209655761719,253.68487548828125,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.46096687262343e-09,0.0010050982236862,-0.0159788858145475,0.0,0.0,0.0,-0.0080157946795225,60.0,-24.27265357971192,-0.0,-6.887822934231735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.43314007599838e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.93350040516816e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.336886483244598e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.933560068020596e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0004712024820037,290.6143798828125,294.1499938964844,253.75099182128903,252.9871826171875,256.0209655761719,253.68487548828125,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.46096687262343e-09,0.0010050982236862,-0.0159788858145475,0.0,0.0,0.0,-0.0080157946795225,60.0,-24.27265357971192,-0.0,-6.887822934231735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.431223588762804e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,9.931482054525986e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,7.335395639529452e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.93154098978266e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0004711067595053,290.609375,294.1499938964844,253.75392150878903,252.9888458251953,256.0007629394531,253.6930389404297,289.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049003176391,6.437074873133497e-09,0.0010048939147964,-0.0159163009375333,0.0,0.0,0.0,-0.0080039510503411,60.0,-24.257951736450195,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.429614146938547e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,9.929787483997644e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,7.334144174819812e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.929846419254318e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,0.0004710263747256,290.6043395996094,294.1499938964844,253.75567626953125,252.98956298828125,255.98077392578125,253.700439453125,289.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.417016695792199e-09,0.001004722318612,-0.0158637575805187,0.0,0.0,0.0,-0.0079940063878893,60.0,-24.24478530883789,-0.0,-6.882672920482946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.427456825505942e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.927516657626256e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.332466338993981e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.92757486528717e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0004709186614491,290.5942077636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9413146972656,253.71275329589844,289.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390117324173161e-09,0.0010044922819361,-0.0157932955771684,0.0,0.0,0.0,-0.0079806707799434,60.0,-24.22344207763672,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.427456825505942e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.927516657626256e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.332466338993981e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.92757486528717e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0004709186614491,290.5942077636719,294.1499938964844,253.75547790527344,252.9879913330078,255.9413146972656,253.71275329589844,289.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044986847788,6.390117324173161e-09,0.0010044922819361,-0.0157932955771684,0.0,0.0,0.0,-0.0079806707799434,60.0,-24.22344207763672,-0.0,-6.87952166344985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.426684118807316e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.33186534489505e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,9.926760685630144e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0004708800697699,290.5840148925781,294.1499938964844,253.75,252.982177734375,255.90249633789065,253.721420288086,289.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380467265643119e-09,0.0010044097434729,-0.0157680176198482,0.0,0.0,0.0,-0.0079758875072002,60.0,-24.209096908569336,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.426684118807316e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,9.92670320556499e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.33186534489505e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,9.926760685630144e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0004708800697699,290.5840148925781,294.1499938964844,253.75,252.982177734375,255.90249633789065,253.721420288086,289.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380467265643119e-09,0.0010044097434729,-0.0157680176198482,0.0,0.0,0.0,-0.0079758875072002,60.0,-24.209096908569336,-0.0,-6.878391189957257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.42516708164476e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.925106132868676e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,7.33068518457003e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.925162885338068e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0004708043124992,290.57373046875,294.1499938964844,253.74127197265625,252.97373962402344,255.8642120361328,253.7265167236328,289.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042543290182,6.361544624411408e-09,0.0010042480425909,-0.0157184489071369,0.0,0.0,0.0,-0.0079665072262287,60.0,-24.19850349426269,-0.0,-6.87617500716442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.42516708164476e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.925106132868676e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,7.33068518457003e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.925162885338068e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0004708043124992,290.57373046875,294.1499938964844,253.74127197265625,252.97373962402344,255.8642120361328,253.7265167236328,289.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042543290182,6.361544624411408e-09,0.0010042480425909,-0.0157184489071369,0.0,0.0,0.0,-0.0079665072262287,60.0,-24.19850349426269,-0.0,-6.87617500716442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.418239642400296e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.91781271295622e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004704583261627,290.5633544921875,294.1499938964844,253.7315826416016,252.9644775390625,255.8264617919922,253.7282867431641,288.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275222119711543e-09,0.0010035100858658,-0.0154923256486654,0.0,0.0,0.0,-0.0079237138852477,60.0,-24.181377410888672,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.418239642400296e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,9.91781271295622e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0004704583261627,290.5633544921875,294.1499938964844,253.7315826416016,252.9644775390625,255.8264617919922,253.7282867431641,288.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035163722932,6.275222119711543e-09,0.0010035100858658,-0.0154923256486654,0.0,0.0,0.0,-0.0079237138852477,60.0,-24.181377410888672,-0.0,-6.866068957833704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.412140207132325e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,9.91138949757442e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,7.320552685996518e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,9.911444794852288e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,0.0004701536381617,290.55816650390625,294.1499938964844,253.72637939453125,252.9595489501953,255.80780029296875,253.7281188964844,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028664255514,6.199213142821236e-09,0.0010028602555394,-0.0152932154014706,0.0,0.0,0.0,-0.0078860335052013,60.0,-24.167394638061523,-0.0,-6.857176515495669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,9.404965385328978e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,9.903834870783612e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95538330078125,0.0,0.0,7.3149727541022e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,9.90389016806148e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,0.0004697952826973,290.55291748046875,294.1499938964844,253.720932006836,252.9544372558593,255.78927612304688,253.7273712158203,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002101926133,6.109817096699999e-09,0.0010020958725363,-0.0150590371340513,0.0,0.0,0.0,-0.0078417165204882,60.0,-24.150218963623047,-0.0,-6.846725852938107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.392196079716086e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,9.8903889011126e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.30504107195884e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.890442743198946e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.000469157443149,290.5424499511719,294.1499938964844,253.70936584472656,252.943603515625,255.7525634765625,253.72433471679688,288.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007410310208,5.9507052618812395e-09,0.0010007350938394,-0.0146422246471047,0.0,0.0,0.0,-0.0077628367580473,60.0,-24.11299705505371,-0.0,-6.828144449855246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.392196079716086e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,9.8903889011126e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,7.30504107195884e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.890442743198946e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.000469157443149,290.5424499511719,294.1499938964844,253.70936584472656,252.943603515625,255.7525634765625,253.72433471679688,288.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007410310208,5.9507052618812395e-09,0.0010007350938394,-0.0146422246471047,0.0,0.0,0.0,-0.0077628367580473,60.0,-24.11299705505371,-0.0,-6.828144449855246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.88151878118515e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.881572623271496e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0004687366890721,290.5318603515625,294.1499938964844,253.69688415527344,252.9320373535156,255.71636962890625,253.7193756103516,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.014367239549756,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.083642959594727,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.383772703586146e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.88151878118515e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,7.298489072127268e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.881572623271496e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0004687366890721,290.5318603515625,294.1499938964844,253.69688415527344,252.9320373535156,255.71636962890625,253.7193756103516,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457345630813515e-09,0.0009998374152928,-0.014367239549756,0.0,0.0,0.0,-0.0077107981778681,60.0,-24.083642959594727,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.375328227179124e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.872626833384857e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004683149163611,290.521240234375,294.1499938964844,253.6835174560547,252.91970825195312,255.6806182861328,253.7128295898437,288.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.05777359008789,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.375328227179124e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.872626833384857e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004683149163611,290.521240234375,294.1499938964844,253.6835174560547,252.91970825195312,255.6806182861328,253.7128295898437,288.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405071807181685e-09,0.0009989376412704,-0.014091576449573,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.05777359008789,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,7.285280298674479e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,9.863687591860072e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004678883997257,290.51055908203125,294.1499938964844,253.66929626464844,252.9066772460937,255.6452178955078,253.70513916015625,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03308868408203,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.36678916332312e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,9.863635204965247e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,7.285280298674479e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,9.863687591860072e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004678883997257,290.51055908203125,294.1499938964844,253.66929626464844,252.9066772460937,255.6452178955078,253.70513916015625,288.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03308868408203,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,9.36243959586136e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,9.859055717242882e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.281896978383884e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,9.859107376541942e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004676711396314,290.5051574707031,294.1499938964844,253.661865234375,252.89990234375,255.627685546875,253.7007751464844,288.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02095603942871,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.35802818275988e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,9.854410745901988e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.278466364368796e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499084472656,0.0,0.0,9.854462405201048e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004674508236348,290.4997863769531,294.1499938964844,253.6542205810547,252.8929443359375,255.6102294921875,253.6961212158203,288.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.008848190307617,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
