time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.348899038741364e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.271365757333115e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004669948248192,290.48895263671875,294.1499938964844,253.6383209228516,252.87852478027344,255.5756378173828,253.6859893798828,288.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.984485626220703,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.348899038741364e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117858886719,0.0,0.0,9.844797750702128e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,7.271365757333115e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004669948248192,290.48895263671875,294.1499938964844,253.6383209228516,252.87852478027344,255.5756378173828,253.6859893798828,288.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.984485626220703,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,9.339240205008537e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.26385333109647e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.8346768936608e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004665123415179,290.4780578613281,294.1499938964844,253.62161254882807,252.86343383789065,255.5413818359375,253.6749420166016,288.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134953022003,0.0,0.0,0.0,-0.0074357013218104,60.0,-23.959583282470703,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,9.339240205008537e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026306152344,0.0,0.0,9.83462668955326e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.26385333109647e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.8346768936608e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004665123415179,290.4780578613281,294.1499938964844,253.62161254882807,252.86343383789065,255.5413818359375,253.6749420166016,288.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290816673664267e-09,0.0009950923267751,-0.0129134953022003,0.0,0.0,0.0,-0.0074357013218104,60.0,-23.959583282470703,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.00046599493362,290.46710205078125,294.1499938964844,253.6041259765625,252.8477020263672,255.5074615478516,253.6630096435547,288.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161737259840038e-09,0.0009939885931089,-0.0125753274187445,0.0,0.0,0.0,-0.0073717110790312,60.0,-23.933656692504883,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.823768050409852e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.00046599493362,290.46710205078125,294.1499938964844,253.6041259765625,252.8477020263672,255.5074615478516,253.6630096435547,288.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161737259840038e-09,0.0009939885931089,-0.0125753274187445,0.0,0.0,0.0,-0.0073717110790312,60.0,-23.933656692504883,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.317747753812e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,9.81204502750188e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004654388467315,290.45611572265625,294.1499938964844,253.5858612060547,252.83132934570312,255.473876953125,253.65028381347656,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.906370162963867,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.317747753812e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.811995550990105e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,7.247136818477884e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,9.81204502750188e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004654388467315,290.45611572265625,294.1499938964844,253.5858612060547,252.83132934570312,255.473876953125,253.65028381347656,288.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.906370162963867,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.311890607932582e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,9.80582772172056e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,7.242581341415644e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,9.805876470636576e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004651462368201,290.4505615234375,294.1499938964844,253.5764617919922,252.8229217529297,255.4571990966797,253.64366149902344,288.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89219284057617,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.30585156311281e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,9.799469262361526e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.237884710775688e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.79951728368178e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0004648446047212,290.4450378417969,294.1499938964844,253.56686401367188,252.81434631347656,255.44058227539065,253.63690185546875,288.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.877683639526367,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.293304901802912e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.786257578525692e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.786304872250184e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.00046421791194,290.43389892578125,294.1499938964844,253.54714965820312,252.7967834472656,255.4075469970703,253.6229858398437,288.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84777069091797,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.293304901802912e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.786257578525692e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,9.786304872250184e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.00046421791194,290.43389892578125,294.1499938964844,253.54714965820312,252.7967834472656,255.4075469970703,253.6229858398437,288.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84777069091797,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,9.280380618292838e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004635723307728,290.4227294921875,294.1499938964844,253.5267333984375,252.7786407470703,255.3747711181641,253.60858154296875,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81695938110352,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,9.280380618292838e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,9.772647899808362e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004635723307728,290.4227294921875,294.1499938964844,253.5267333984375,252.7786407470703,255.3747711181641,253.60858154296875,288.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81695938110352,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.26747525227256e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.759105159901084e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.000462927710032,290.4114990234375,294.1499938964844,253.505615234375,252.7599334716797,255.34225463867188,253.5936737060547,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.786109924316406,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,9.26747525227256e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,9.759058593772352e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.759105159901084e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.000462927710032,290.4114990234375,294.1499938964844,253.505615234375,252.7599334716797,255.34225463867188,253.5936737060547,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.786109924316406,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,9.255047916667536e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.74597205640748e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.198370440164581e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.746017894940452e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004623069544322,290.4002380371094,294.1499938964844,253.48385620117188,252.74069213867188,255.3099822998047,253.57833862304688,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75631523132324,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,9.255047916667536e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,9.74597205640748e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,7.198370440164581e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,9.746017894940452e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004623069544322,290.4002380371094,294.1499938964844,253.48385620117188,252.74069213867188,255.3099822998047,253.57833862304688,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75631523132324,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.249198774341494e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,9.739812958287077e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.193820783868432e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,9.739858796820045e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004620148101821,290.3945617675781,294.1499938964844,253.4727325439453,252.7308654785156,255.2939453125,253.57049560546875,288.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74225234985352,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,9.243613749276848e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52716064453125,0.0,0.0,9.733931801747532e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,7.189477037172765e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,9.73397691268474e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0004617358208633,290.3888854980469,294.1499938964844,253.46144104003903,252.72091674804688,255.27793884277344,253.5625762939453,288.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.728790283203125,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.233643504558132e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004612378252204,290.37750244140625,294.1499938964844,253.4384155273437,252.70065307617188,255.2460784912109,253.54638671875,288.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.704742431640625,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.233643504558132e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,9.723433322506024e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004612378252204,290.37750244140625,294.1499938964844,253.4384155273437,252.70065307617188,255.2460784912109,253.54638671875,288.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.704742431640625,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.71498666331172e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0004608350573107,290.3660583496094,294.1499938964844,253.414794921875,252.67990112304688,255.2144012451172,253.5296936035156,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.685487747192383,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,9.225579560734332e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.71498666331172e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0004608350573107,290.3660583496094,294.1499938964844,253.414794921875,252.67990112304688,255.2144012451172,253.5296936035156,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.685487747192383,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.219721687259153e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,9.70877445070073e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004605424473993,290.35455322265625,294.1499938964844,253.3905792236328,252.6586761474609,255.1828765869141,253.512451171875,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67170524597168,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.219721687259153e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,9.70877445070073e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004605424473993,290.35455322265625,294.1499938964844,253.3905792236328,252.6586761474609,255.1828765869141,253.512451171875,288.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67170524597168,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.21636092243716e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.705235424917193e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,7.168279989855364e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0004603745765052,290.3429870605469,294.1499938964844,253.3658142089844,252.63699340820312,255.1514892578125,253.4944763183593,288.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66462135314941,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,9.21636092243716e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.705235424917193e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,7.168279989855364e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0004603745765052,290.3429870605469,294.1499938964844,253.3658142089844,252.63699340820312,255.1514892578125,253.4944763183593,288.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66462135314941,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.215546015184373e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,9.70437831711024e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,7.16764698154293e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909423828125,0.0,0.0,9.704420517664404e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0004603339184541,290.3371887207031,294.1499938964844,253.3532257080078,252.62599182128903,255.13584899902344,253.4851989746093,288.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.66341590881348,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,9.215379395755008e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,9.704202238935976e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,7.167516741901636e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,9.70424443949014e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222106933594,0.0,0.0,0.0004603255656547,290.33135986328125,294.1499938964844,253.34051513671875,252.6148834228516,255.12022399902344,253.4757080078125,288.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818945545703,-0.0088698882609605,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.66383552551269,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,9.705765114631504e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0004603996931109,290.3196716308594,294.1499938964844,253.314682006836,252.5923614501953,255.08905029296875,253.4559936523437,288.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765927125698454e-09,0.0009820524137467,-0.008918285369873,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.669702529907227,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,9.21686296351254e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,9.705765114631504e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,9.705806587589905e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0004603996931109,290.3196716308594,294.1499938964844,253.314682006836,252.5923614501953,255.08905029296875,253.4559936523437,288.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765927125698454e-09,0.0009820524137467,-0.008918285369873,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.669702529907227,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,9.220663923770188e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,9.709767618915066e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,7.171626930357888e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.709809091873468e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0004605895665008,290.30792236328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0579528808593,253.43516540527344,288.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460915111,3.813265259111631e-09,0.0009824570734053,-0.0090423198416829,0.0,0.0,0.0,-0.0067032119259238,60.0,-23.682205200195312,-0.0,-6.580974343251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,9.220663923770188e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,9.709767618915066e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,7.171626930357888e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,9.709809091873468e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0004605895665008,290.30792236328125,294.1499938964844,253.28836059570312,252.56944274902344,255.0579528808593,253.43516540527344,288.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982460915111,3.813265259111631e-09,0.0009824570734053,-0.0090423198416829,0.0,0.0,0.0,-0.0067032119259238,60.0,-23.682205200195312,-0.0,-6.580974343251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,9.226470137946308e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.715883061289789e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.176143844844773e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.715923806652428e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004608796734828,290.29608154296875,294.1499938964844,253.2615661621093,252.546142578125,255.0269317626953,253.4131774902344,288.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.8855980655227995e-09,0.0009830755880102,-0.009231842122972,0.0,0.0,0.0,-0.0067390701733529,60.0,-23.70039176940918,-0.0,-6.589264245349113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,9.226470137946308e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.715883061289789e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.176143844844773e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.715923806652428e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,0.0004608796734828,290.29608154296875,294.1499938964844,253.2615661621093,252.546142578125,255.0269317626953,253.4131774902344,288.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830794297158,3.8855980655227995e-09,0.0009830755880102,-0.009231842122972,0.0,0.0,0.0,-0.0067390701733529,60.0,-23.70039176940918,-0.0,-6.589264245349113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,9.23396582948044e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,9.723776020109652e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,7.181973342085257e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,9.723816765472292e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0004612540651578,290.2841796875,294.1499938964844,253.2343139648437,252.52247619628903,254.9959411621093,253.38995361328125,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838779224082,3.9789638250908865e-09,0.0009838739642873,-0.0094764726236462,0.0,0.0,0.0,-0.0067853555083274,60.0,-23.723709106445312,-0.0,-6.599972834919754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,9.23396582948044e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,9.723776020109652e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532287597656,0.0,0.0,7.181973342085257e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397644042969,0.0,0.0,9.723816765472292e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0004612540651578,290.2841796875,294.1499938964844,253.2343139648437,252.52247619628903,254.9959411621093,253.38995361328125,288.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838779224082,3.9789638250908865e-09,0.0009838739642873,-0.0094764726236462,0.0,0.0,0.0,-0.0067853555083274,60.0,-23.723709106445312,-0.0,-6.599972834919754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.23824409255758e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,9.728282020660116e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,7.185300637502223e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,9.728322038426997e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0004614678036887,290.2781982421875,294.1499938964844,253.22052001953125,252.5105133056641,254.9804534912109,253.3778381347656,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322620797894615e-09,0.0009843297302722,-0.0096161188557744,0.0,0.0,0.0,-0.0068117775954306,60.0,-23.737085342407227,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
