time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347961425781,0.0,0.0,9.24280466279015e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,9.73308488028124e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,7.188848394434899e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,9.733124898048118e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,0.0004616956575773,290.272216796875,294.1499938964844,253.2066192626953,252.4984741210937,254.9649810791016,253.36538696289065,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089079297386888e-09,0.0009848155314102,-0.0097649861127138,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.75137519836425,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,9.252599556930365e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,9.743439295561984e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0004621849220711,290.2601623535156,294.1499938964844,253.17849731445312,252.47413635253903,254.9340362548828,253.3395538330078,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78227806091309,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219177246094,0.0,0.0,9.252599556930365e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,9.743399277795106e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,9.743439295561984e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0004621849220711,290.2601623535156,294.1499938964844,253.17849731445312,252.47413635253903,254.9340362548828,253.3395538330078,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78227806091309,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,9.262983076041564e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,9.754334314493462e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.754372877068818e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004627036105375,290.248046875,294.1499938964844,253.1499938964844,252.4495086669922,254.9031219482422,253.3124542236328,288.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81552124023437,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,9.262983076041564e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,9.754334314493462e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,9.754372877068818e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004627036105375,290.248046875,294.1499938964844,253.1499938964844,252.4495086669922,254.9031219482422,253.3124542236328,288.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81552124023437,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.273995237890632e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,9.765930735738948e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,9.765969298314305e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.000463253702037,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.87217712402344,253.28407287597656,288.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85117149353028,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,9.273995237890632e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960876464844,0.0,0.0,9.765930735738948e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012878417969,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,9.765969298314305e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.000463253702037,290.23583984375,294.1499938964844,253.11959838867188,252.4232635498047,254.87217712402344,253.28407287597656,288.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.85117149353028,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.285796841140836e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,9.77839736151509e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0004638432583305,290.2235717773437,294.1499938964844,253.08599853515625,252.394287109375,254.8411560058593,253.25401306152344,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.890514373779297,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.285796841140836e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.778358798939736e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,9.77839736151509e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0004638432583305,290.2235717773437,294.1499938964844,253.08599853515625,252.394287109375,254.8411560058593,253.25401306152344,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.890514373779297,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,9.291924652643502e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,9.784811845747754e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,7.227052265079692e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,9.784849680727348e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0004641493433155,290.2174072265625,294.1499938964844,253.0680694580078,252.3788604736328,254.8256225585937,253.23828125,288.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.91156959533692,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,9.298186341766268e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,9.791406046133488e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750427246094,0.0,0.0,7.231922791106626e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,9.791443881113082e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0004644621512852,290.21124267578125,294.1499938964844,253.04946899414065,252.3628387451172,254.81002807617188,253.2219696044922,288.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.93355369567871,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,7.241852290462703e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.804887667996808e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0004650998744182,290.1988220214844,294.1499938964844,253.0103302001953,252.32913208007807,254.7787170410156,253.1876678466797,288.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97976493835449,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,9.310952736996114e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56182861328125,0.0,0.0,7.241852290462703e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.804887667996808e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0004650998744182,290.1988220214844,294.1499938964844,253.0103302001953,252.32913208007807,254.7787170410156,253.1876678466797,288.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97976493835449,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,9.818472608458252e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.000465744320536,290.1863098144531,294.1499938964844,252.9688873291016,252.2934417724609,254.7471923828125,253.1510467529297,288.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.028345108032227,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54351806640625,0.0,0.0,9.323853737441824e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.818435501074418e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,7.251885836012661e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,9.818472608458252e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,0.000465744320536,290.1863098144531,294.1499938964844,252.9688873291016,252.2934417724609,254.7471923828125,253.1510467529297,288.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.028345108032227,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.0004663853615056,290.1737670898437,294.1499938964844,252.9254150390625,252.25601196289065,254.7154541015625,253.11233520507807,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.07847595214844,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,9.336686343885958e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.0004663853615056,290.1737670898437,294.1499938964844,252.9254150390625,252.25601196289065,254.7154541015625,253.11233520507807,288.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.07847595214844,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,9.84517319011502e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004670108901336,290.1611328125,294.1499938964844,252.8802185058593,252.2170867919922,254.68345642089844,253.0713348388672,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12956047058105,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,9.349208994535728e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.845136810326947e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.271606591530144e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,9.84517319011502e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004670108901336,290.1611328125,294.1499938964844,252.8802185058593,252.2170867919922,254.68345642089844,253.0713348388672,288.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12956047058105,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,9.355290967505424e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,9.851541835814714e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,7.276337419170886e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41558837890625,0.0,0.0,9.851577488007024e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0004673147050198,290.15478515625,294.1499938964844,252.8570709228516,252.1971435546875,254.66734313964844,253.050048828125,288.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15520668029785,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,9.361231059301645e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,9.857796976575628e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,7.280956924660131e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,9.857832628767936e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68951416015625,0.0,0.0,0.0004676114476751,290.1484069824219,294.1499938964844,252.83360290527344,252.1769256591797,254.6511688232422,253.02821350097656,288.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.18080139160156,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.869778295978904e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0004681797872763,290.1356506347656,294.1499938964844,252.78585815429688,252.13577270507807,254.6185760498047,252.98312377929688,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23153114318848,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,9.372608474222945e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,9.869778295978904e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0004681797872763,290.1356506347656,294.1499938964844,252.78585815429688,252.13577270507807,254.6185760498047,252.98312377929688,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23153114318848,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,9.383202996104956e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0004687090113293,290.122802734375,294.1499938964844,252.73727416992188,252.0938873291016,254.585678100586,252.936264038086,288.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2811336517334,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4768981933594,0.0,0.0,9.383202996104956e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,9.880934521788733e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0004687090113293,290.122802734375,294.1499938964844,252.73727416992188,252.0938873291016,254.585678100586,252.936264038086,288.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2811336517334,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,9.891211811918764e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0004691948706749,290.10986328125,294.1499938964844,252.68817138671875,252.051513671875,254.5524444580078,252.88796997070312,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32915306091309,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,9.392928768647836e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,9.891211811918764e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0004691948706749,290.10986328125,294.1499938964844,252.68817138671875,252.051513671875,254.5524444580078,252.88796997070312,288.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32915306091309,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266784667969,0.0,0.0,0.0004696348332799,290.0968933105469,294.1499938964844,252.6388397216797,252.0089111328125,254.51890563964844,252.8385467529297,288.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37518310546875,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,9.401737042935564e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,9.900486475089564e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266784667969,0.0,0.0,0.0004696348332799,290.0968933105469,294.1499938964844,252.6388397216797,252.0089111328125,254.51890563964844,252.8385467529297,288.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37518310546875,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,9.405783202964813e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,9.904713806463404e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44775390625,0.0,0.0,7.31560867279768e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540954589844,0.0,0.0,9.904748003464192e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0004698369884863,290.0903625488281,294.1499938964844,252.6141662597656,251.98760986328125,254.50201416015625,252.81349182128903,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39730453491211,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,9.409804624738172e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,9.908949141390622e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,7.318736606976017e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,9.908982610795648e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61090087890625,0.0,0.0,0.0004700378631241,290.0838317871094,294.1499938964844,252.5895538330078,251.96633911132807,254.48504638671875,252.7882843017578,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.419069290161133,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,9.918917203322052e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0004705091414507,290.0707092285156,294.1499938964844,252.5406494140625,251.924057006836,254.4508819580078,252.7374267578125,288.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46371459960937,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,9.419238631380722e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,9.918883733917028e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272766113281,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,9.918917203322052e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0004705091414507,290.0707092285156,294.1499938964844,252.5406494140625,251.924057006836,254.4508819580078,252.7374267578125,288.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46371459960937,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0004708751221187,290.0575256347656,294.1499938964844,252.4923858642578,251.8823089599609,254.4164276123047,252.68624877929688,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50748634338379,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.426565520698205e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411804199219,0.0,0.0,9.926599159371108e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0004708751221187,290.0575256347656,294.1499938964844,252.4923858642578,251.8823089599609,254.4164276123047,252.68624877929688,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50748634338379,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.927120845532043e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0004708983178716,290.0443115234375,294.1499938964844,252.44509887695312,251.8413543701172,254.3817443847656,252.63560485839844,288.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53824806213379,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954162597656,0.0,0.0,9.427028999198228e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296142578125,0.0,0.0,9.92708810372278e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.927120845532043e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,0.0004708983178716,290.0443115234375,294.1499938964844,252.44509887695312,251.8413543701172,254.3817443847656,252.63560485839844,288.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53824806213379,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.921299351844937e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.92133136605844e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0004706237232312,290.031005859375,294.1499938964844,252.3990478515625,251.80145263671875,254.34686279296875,252.5862274169922,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55262756347656,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,9.421531285624952e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,9.921299351844937e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.92133136605844e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0004706237232312,290.031005859375,294.1499938964844,252.3990478515625,251.80145263671875,254.34686279296875,252.5862274169922,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55262756347656,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
