time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,9.416983812116086e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.916511044139042e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,7.324320904444903e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,9.916542330756783e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5398254394531,0.0,0.0,0.0004703965678345,290.0243530273437,294.1499938964844,252.3765869140625,251.7819976806641,254.329345703125,252.5622100830078,288.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55400657653809,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,9.41226098802872e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,9.911537199513988e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,7.320647273445502e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,9.911569213727488e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0004701606521848,290.0177001953125,294.1499938964844,252.35455322265625,251.76287841796875,254.3118133544922,252.53860473632807,288.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.55306053161621,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0004698027914855,290.0043334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.27667236328125,252.4925537109375,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110785655266682e-09,0.0010021039051935,-0.015061573125422,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.550661087036133,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,9.405096352566034e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.90399275906384e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0004698027914855,290.0043334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.27667236328125,252.4925537109375,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.110785655266682e-09,0.0010021039051935,-0.015061573125422,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.550661087036133,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,9.896450501400976e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,7.309503416763619e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0004694449889939,289.9909362792969,294.1499938964844,252.2714233398437,251.69073486328125,254.241439819336,252.44830322265625,288.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277599364519,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.548633575439453,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,9.896450501400976e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446655273437,0.0,0.0,7.309503416763619e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0004694449889939,289.9909362792969,294.1499938964844,252.2714233398437,251.69073486328125,254.241439819336,252.44830322265625,288.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277599364519,0.0,0.0,0.0,-0.0077979476191103,60.0,-24.548633575439453,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,9.888663771562278e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.00046907417709,289.9775085449219,294.1499938964844,252.23336791992188,251.65768432617188,254.20616149902344,252.4057006835937,288.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.544801712036133,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,9.39050951274112e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,9.8886332125403e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,9.888663771562278e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.00046907417709,289.9775085449219,294.1499938964844,252.23336791992188,251.65768432617188,254.20616149902344,252.4057006835937,288.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854391157627,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.544801712036133,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,9.880588186206296e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.297786942217499e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.880618017632514e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0004686925385612,289.9640197753906,294.1499938964844,252.19805908203125,251.6269989013672,254.1708984375,252.3651428222656,288.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.538419723510746,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.382869757246226e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,9.880588186206296e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,7.297786942217499e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,9.880618017632514e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,0.0004686925385612,289.9640197753906,294.1499938964844,252.19805908203125,251.6269989013672,254.1708984375,252.3651428222656,288.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.538419723510746,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,9.37899822019972e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,9.876511467155068e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.29477615095675e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,9.876541298581289e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0004684991727117,289.957275390625,294.1499938964844,252.1815185546875,251.6126251220703,254.15328979492188,252.34573364257807,288.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.534238815307617,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,9.37511504162103e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,9.872422378975898e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,7.291755900951102e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22100830078125,0.0,0.0,9.872452210402116e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530944824219,0.0,0.0,0.0004683051956817,289.95050048828125,294.1499938964844,252.1657867431641,251.59893798828125,254.1356964111328,252.32684326171875,288.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.52953147888184,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,7.285730680450797e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0004679182893596,289.9369506835937,294.1499938964844,252.1368560791016,251.57376098632807,254.10061645507807,252.29071044921875,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.518484115600582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852478027344,0.0,0.0,9.367368329549208e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.864265302894636e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,7.285730680450797e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0004679182893596,289.9369506835937,294.1499938964844,252.1368560791016,251.57376098632807,254.10061645507807,252.29071044921875,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.518484115600582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004675382515415,289.9233703613281,294.1499938964844,252.111557006836,251.5517425537109,254.06573486328125,252.2572631835937,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50503730773925,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.856282849796116e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004675382515415,289.9233703613281,294.1499938964844,252.111557006836,251.5517425537109,254.06573486328125,252.2572631835937,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817183181643,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.50503730773925,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0004671693313866,289.9097595214844,294.1499938964844,252.09019470214844,251.5331420898437,254.0310516357422,252.2261657714844,288.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.489709854125977,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.3523740360979e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,9.84847647487186e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26141357421875,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058837890625,0.0,0.0,0.0004671693313866,289.9097595214844,294.1499938964844,252.09019470214844,251.5331420898437,254.0310516357422,252.2261657714844,288.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.013340619392693,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.489709854125977,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004668181936722,289.8960876464844,294.1499938964844,252.07305908203125,251.51821899414065,253.9967193603516,252.19813537597656,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111526861786,0.0,0.0,0.0,-0.007473103236407,60.0,-24.47216796875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693725585937,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004668181936722,289.8960876464844,294.1499938964844,252.07305908203125,251.51821899414065,253.9967193603516,252.19813537597656,288.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111526861786,0.0,0.0,0.0,-0.007473103236407,60.0,-24.47216796875,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,9.341987606603652e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,9.837539255386218e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,7.265990279847756e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628723144531,0.0,0.0,9.837566904025152e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0004666504974011,289.8892517089844,294.1499938964844,252.066162109375,251.51222229003903,253.97967529296875,252.185287475586,288.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.462665557861328,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,9.338757081422956e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,9.834137745201588e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,7.263477891683578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744506835937,0.0,0.0,0.000466489145765,289.8824157714844,294.1499938964844,252.06044006347656,251.5072479248047,253.9627380371093,252.173095703125,288.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45274543762207,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,9.827790199778974e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004661867569666,289.8686828613281,294.1499938964844,252.0526580810547,251.50045776367188,253.9291839599609,252.1511383056641,288.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43146133422852,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,9.332703484687954e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747985839844,0.0,0.0,9.82776255114004e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,9.827790199778974e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004661867569666,289.8686828613281,294.1499938964844,252.0526580810547,251.50045776367188,253.9291839599609,252.1511383056641,288.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43146133422852,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,7.254544470924884e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0004659154510591,289.8549194335937,294.1499938964844,252.0500030517578,251.4981384277344,253.8961944580078,252.13282775878903,287.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.408191680908203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20184326171875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,7.254544470924884e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.822069841902704e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0004659154510591,289.8549194335937,294.1499938964844,252.0500030517578,251.4981384277344,253.8961944580078,252.13282775878903,287.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.408191680908203,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.81761622824706e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0004657054378185,289.84112548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.8637542724609,252.1177215576172,287.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672150321827e-09,0.000993363559246,-0.0123839080333709,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.384519577026367,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,9.32306720642373e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,9.81761622824706e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0004657054378185,289.84112548828125,294.1499938964844,252.0500030517578,251.4981384277344,253.8637542724609,252.1177215576172,287.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672150321827e-09,0.000993363559246,-0.0123839080333709,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.384519577026367,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,7.249254849739373e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.00046557575115,289.8273010253906,294.1499938964844,252.0500030517578,251.4981384277344,253.83192443847656,252.10562133789065,287.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991288080811,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.36395072937012,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,9.320470417151228e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.814881923375653e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,7.249254849739373e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.00046557575115,289.8273010253906,294.1499938964844,252.0500030517578,251.4981384277344,253.83192443847656,252.10562133789065,287.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991288080811,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.36395072937012,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,9.319795935880391e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,9.814171789912508e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.24873025319539e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0004655420489143,289.82037353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.8162384033203,252.1004943847656,287.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35521507263184,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,7.24850469850935e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0004655276134144,289.8134460449219,294.1499938964844,252.0500030517578,251.4981384277344,253.8006896972656,252.0958404541016,287.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.347450256347656,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.000465553777758,289.7995300292969,294.1499938964844,252.0500030517578,251.4981384277344,253.76998901367188,252.0877380371093,287.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33477020263672,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.32003022171557e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,9.814419172471388e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,7.248912152135745e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.000465553777758,289.7995300292969,294.1499938964844,252.0500030517578,251.4981384277344,253.76998901367188,252.0877380371093,287.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.33477020263672,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.81648190645501e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.81650737230666e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.000465651624836,289.7855529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.7397918701172,252.08094787597656,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.325740814208984,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.81648190645501e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.81650737230666e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,0.000465651624836,289.7855529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.7397918701172,252.08094787597656,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.325740814208984,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.819849947234616e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0004658114048652,289.77154541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7101287841797,252.0753936767578,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.32048988342285,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,9.819849947234616e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512390136719,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24871826171875,0.0,0.0,0.0004658114048652,289.77154541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.7101287841797,252.0753936767578,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041279424304e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.32048988342285,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,9.3295777332969e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0004660307313315,289.75750732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.68093872070312,252.0707244873047,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962784513831,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.318214416503903,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
