time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,9.3295777332969e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.824473818298428e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,7.25633799447678e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.824498556554316e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0004660307313315,289.75750732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.68093872070312,252.0707244873047,287.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962784513831,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.318214416503903,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,9.332159243058412e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,9.82719284365885e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,7.258346158778295e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,9.827216854318976e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.0004661596904043,289.7504577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.6665496826172,252.0687255859375,287.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201895358908359e-09,0.0009943314362317,-0.0126805361360311,0.0,0.0,0.0,-0.0073916167020797,60.0,-24.318300247192383,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,9.334996866527943e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,9.830181079450996e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,7.260552956722677e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,9.830205090111122e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.0004663014551624,289.743408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.6522827148437,252.06690979003903,287.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237244860012424e-09,0.0009946337668225,-0.0127731468528509,0.0,0.0,0.0,-0.007409140933305,60.0,-24.319067001342773,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.83685240498744e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0004666167660616,289.7292785644531,294.1499938964844,252.0500030517578,251.4981384277344,253.6240997314453,252.0637359619141,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.322290420532227,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,9.83685240498744e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0004666167660616,289.7292785644531,294.1499938964844,252.0500030517578,251.4981384277344,253.6240997314453,252.0637359619141,287.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.322290420532227,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0004669692716561,289.715087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.59637451171875,252.0611114501953,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.327674865722656,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,9.348366438644008e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,9.844259329838678e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,0.0004669692716561,289.715087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.59637451171875,252.0611114501953,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.327674865722656,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.852280345512554e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0004673497460316,289.7008361816406,294.1499938964844,252.0500030517578,251.4981384277344,253.5691375732422,252.05894470214844,287.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.334793090820312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,9.852280345512554e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0004673497460316,289.7008361816406,294.1499938964844,252.0500030517578,251.4981384277344,253.5691375732422,252.05894470214844,287.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.334793090820312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004677488177549,289.6865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.54237365722656,252.0572052001953,287.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.343135833740234,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.363971184939146e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.860692807706072e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004677488177549,289.6865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.54237365722656,252.0572052001953,287.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.343135833740234,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.368043538415805e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.864981257123873e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,7.286256004590541e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,9.865004540188238e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14599609375,0.0,0.0,0.0004679522244259,289.6793518066406,294.1499938964844,252.0500030517578,251.4981384277344,253.5291748046875,252.05645751953125,287.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.34760284423828,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,9.372136992169544e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,9.869292262010276e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.289439963642508e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,0.0004681567370425,289.67218017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.51608276367188,252.0557861328125,287.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.352174758911133,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,9.8779026302509e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.0004685640742536,289.65777587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.490234375,252.0546264648437,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36140823364257,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.38029188546352e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,9.8779026302509e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.0004685640742536,289.65777587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.490234375,252.0546264648437,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36140823364257,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0004689631459768,289.6433410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4647674560547,252.0536499023437,287.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37045288085937,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,9.388280159328132e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,9.886291809380054e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0004689631459768,289.6433410644531,294.1499938964844,252.0500030517578,251.4981384277344,253.4647674560547,252.0536499023437,287.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37045288085937,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,0.0004693442897405,289.6288452148437,294.1499938964844,252.0500030517578,251.4981384277344,253.4397735595703,252.05288696289065,287.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.37876319885254,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,9.395910456078128e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.89432737696916e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776306152344,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159545898437,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,0.0004693442897405,289.6288452148437,294.1499938964844,252.0500030517578,251.4981384277344,253.4397735595703,252.05288696289065,287.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.37876319885254,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004697034601122,289.6142883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.4152069091797,252.05227661132807,287.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38608360290528,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.403100557392464e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004697034601122,289.6142883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.4152069091797,252.05227661132807,287.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38608360290528,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408203125,0.0,0.0,9.905482147587465e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,7.316168921533972e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000469873426482,289.60699462890625,294.1499938964844,252.0500030517578,251.4981384277344,253.403076171875,252.05203247070312,287.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.389270782470703,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,9.409794438397512e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,7.318728603422642e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.90896951407194e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0004700378340203,289.5997009277344,294.1499938964844,252.0500030517578,251.4981384277344,253.3910675048828,252.0518035888672,287.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.39215087890625,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0004704555612988,289.5850524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3673248291016,252.0514068603516,287.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.39998435974121,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210144042969,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0004704555612988,289.5850524902344,294.1499938964844,252.0500030517578,251.4981384277344,253.3673248291016,252.0514068603516,287.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227715070106e-09,0.0010034925071522,-0.0154871009290218,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.39998435974121,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.000470812577987,289.5703430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.343978881836,252.0511016845703,287.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203413546085,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.40802001953125,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,9.925280755851418e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86053466796875,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.000470812577987,289.5703430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.343978881836,252.0511016845703,287.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362267157555834e-09,0.0010042539797723,-0.0157203413546085,0.0,0.0,0.0,-0.0079668639227747,60.0,-24.40802001953125,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,9.927681821864098e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0004709254717454,289.5556030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.3210601806641,252.0508575439453,287.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.407485961914062,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.42756378208287e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,9.927660721587016e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,9.927681821864098e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,0.0004709254717454,289.5556030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.3210601806641,252.0508575439453,287.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940741628408,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.407485961914062,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708219785243,289.54083251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.2985382080078,252.05067443847656,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39620018005371,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,9.425491589354353e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,9.925478661898524e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708219785243,289.54083251953125,294.1499938964844,252.0500030517578,251.4981384277344,253.2985382080078,252.05067443847656,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458885594493e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.39620018005371,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.922694152919576e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824157714844,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,9.922714525600897e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,0.0004706898762378,289.533447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2874298095703,252.05059814453125,287.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.38654518127441,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,7.326195918722078e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.919079457176848e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004705174360424,289.52606201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.2764129638672,252.050521850586,287.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.374496459960938,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.911373490467668e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0004701528814621,289.51123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25466918945312,252.05039978027344,287.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892125770449,0.0,0.0,0.0,-0.007885274477303,60.0,-24.34592056274414,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,9.911373490467668e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0004701528814621,289.51123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.25466918945312,252.05039978027344,287.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892125770449,0.0,0.0,0.0,-0.007885274477303,60.0,-24.34592056274414,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,9.905580373015256e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0004698780830949,289.49639892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2333526611328,252.05032348632807,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31799697875977,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,9.905580373015256e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84552001953125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0004698780830949,289.49639892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2333526611328,252.05032348632807,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31799697875977,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0004696364339906,289.4815368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.21246337890625,252.0502471923828,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.2926082611084,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72735595703125,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83074951171875,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763061523437,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0004696364339906,289.4815368652344,294.1499938964844,252.0500030517578,251.4981384277344,253.21246337890625,252.0502471923828,287.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068852975715799e-09,0.0010017452295869,-0.0149517273530364,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.2926082611084,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
