time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,0.0004694054659921,289.4666442871094,294.1499938964844,252.0500030517578,251.4981384277344,253.19189453125,252.0502014160156,287.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.268213272094727,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138366699219,0.0,0.0,9.895616676658392e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8159484863281,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,0.0004694054659921,289.4666442871094,294.1499938964844,252.0500030517578,251.4981384277344,253.19189453125,252.0502014160156,287.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.268213272094727,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.3949944130145e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,9.893365495372564e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0004692986549343,289.45916748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1817779541016,252.0501708984375,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.256431579589844,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,9.392984065925702e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,9.891248191706836e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,9.891267109196632e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.0004691982176154,289.45172119140625,294.1499938964844,252.0500030517578,251.4981384277344,253.17173767089844,252.05015563964844,287.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.244935989379883,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.88752581179142e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,9.887544729281216e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0004690216446761,289.436767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.15191650390625,252.0501251220703,287.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.223012924194336,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.389448678120972e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.88752581179142e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,9.887544729281216e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0004690216446761,289.436767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.15191650390625,252.0501251220703,287.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.223012924194336,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,9.88460160442628e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004688820336014,289.4218139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.13247680664065,252.0500946044922,287.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.202865600585938,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688903808594,0.0,0.0,9.386653982801364e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714233398437,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,9.88460160442628e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004688820336014,289.4218139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.13247680664065,252.0500946044922,287.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.202865600585938,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0004687624750658,289.40679931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11338806152344,252.05007934570312,287.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.18414878845215,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,9.384260192746297e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054138183594,0.0,0.0,9.882080485112964e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0004687624750658,289.40679931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11338806152344,252.05007934570312,287.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.850832707210429e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.18414878845215,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0004686403553932,289.39178466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0946502685547,252.0500640869141,287.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820363302433407e-09,0.0009996203007176,-0.014300774782896,0.0,0.0,0.0,-0.0076982197351753,60.0,-24.16584205627441,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.0004686403553932,289.39178466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0946502685547,252.0500640869141,287.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820363302433407e-09,0.0009996203007176,-0.014300774782896,0.0,0.0,0.0,-0.0076982197351753,60.0,-24.16584205627441,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,9.380569827044384e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,9.878176206257194e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,7.295998511835933e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,9.87819439615123e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.0004685781605076,289.3842468261719,294.1499938964844,252.0500030517578,251.4981384277344,253.08541870117188,252.0500640869141,287.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601151019334,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.156688690185547,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,9.379311086377128e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,9.876851254375651e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,9.876868716673926e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0004685152962338,289.376708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.07627868652344,252.050048828125,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.14751434326172,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0004683878214564,289.36163330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.05821228027344,252.050033569336,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12909507751465,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,9.874164243228734e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.874181705527008e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017883300781,0.0,0.0,0.0004683878214564,289.36163330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.05821228027344,252.050033569336,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12909507751465,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004682583676185,289.3465270996094,294.1499938964844,252.0500030517578,251.4981384277344,253.0404815673828,252.050033569336,287.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.110578536987305,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968688964844,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,9.871451766230166e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004682583676185,289.3465270996094,294.1499938964844,252.0500030517578,251.4981384277344,253.0404815673828,252.050033569336,287.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.110578536987305,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.288978667929769e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004681273421738,289.3313903808594,294.1499938964844,252.0500030517578,251.4981384277344,253.02305603027344,252.050033569336,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.09197998046875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,7.288978667929769e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004681273421738,289.3313903808594,294.1499938964844,252.0500030517578,251.4981384277344,253.02305603027344,252.050033569336,287.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.09197998046875,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,9.368898463435472e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0004679951816797,289.3162536621094,294.1499938964844,252.0500030517578,251.4981384277344,253.00596618652344,252.05001831054688,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.073326110839844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,9.368898463435472e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.865886386251076e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61944580078125,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,0.0004679951816797,289.3162536621094,294.1499938964844,252.0500030517578,251.4981384277344,253.00596618652344,252.05001831054688,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.073326110839844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,9.36756914597936e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,7.285887113539502e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,0.0004679287958424,289.30865478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9975433349609,252.05001831054688,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06398200988769,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,9.366239828523248e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,9.863104060059412e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004678623809013,289.3010559082031,294.1499938964844,252.0500030517578,251.4981384277344,252.9891967773437,252.05001831054688,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05463600158692,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0004677295801229,289.2858581542969,294.1499938964844,252.0500030517578,251.4981384277344,252.97271728515625,252.05001831054688,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03594398498535,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368713378906,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0004677295801229,289.2858581542969,294.1499938964844,252.0500030517578,251.4981384277344,252.97271728515625,252.05001831054688,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03594398498535,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.8574957519304e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0004675971285905,289.2706298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9565277099609,252.05001831054688,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01727104187012,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195678710937,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.8574957519304e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.621826171875,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.0004675971285905,289.2706298828125,294.1499938964844,252.0500030517578,251.4981384277344,252.9565277099609,252.05001831054688,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01727104187012,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,7.278676639543846e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.000467465724796,289.25537109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9406280517578,252.0500030517578,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.998647689819336,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,7.278676639543846e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,0.000467465724796,289.25537109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9406280517578,252.0500030517578,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.998647689819336,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0004673358926083,289.2401123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9250030517578,252.0500030517578,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.980098724365234,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.852003859123216e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0004673358926083,289.2401123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9250030517578,252.0500030517578,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.980098724365234,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.354414942208678e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,9.850635979091749e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,0.000467271747766,289.2324523925781,294.1499938964844,252.0500030517578,251.4981384277344,252.9173126220703,252.0500030517578,287.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.97086524963379,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,9.353143104817718e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.492919921875,0.0,0.0,9.849296475294976e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,9.849312482401729e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0004672082141041,289.22479248046875,294.1499938964844,252.0500030517578,251.4981384277344,252.90968322753903,252.0500030517578,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.96166229248047,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.000467083096737,289.20947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.89459228515625,252.0500030517578,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.943347930908203,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.000467083096737,289.20947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.89459228515625,252.0500030517578,287.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.943347930908203,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0004669615009333,289.19415283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8797912597656,252.0500030517578,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.925212860107425,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5442199707031,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463562011719,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,9.844110900303348e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0004669615009333,289.19415283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8797912597656,252.0500030517578,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.925212860107425,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,9.841610881267115e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.00046684363042,289.17877197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.86524963378903,252.0500030517578,287.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.907264709472656,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
