time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0004661259299609,287.591552734375,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14423370361328,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,9.82648052740842e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97222900390625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0004661259299609,287.591552734375,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.14423370361328,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004661249113269,287.574951171875,294.1499938964844,251.4499969482422,250.97457885742188,251.887451171875,251.4504852294922,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13310432434082,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004661249113269,287.574951171875,294.1499938964844,251.4499969482422,250.97457885742188,251.887451171875,251.4504852294922,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13310432434082,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004661121638491,287.5583190917969,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12144470214844,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004661121638491,287.5583190917969,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,285.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.12144470214844,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0004660863778553,287.54168701171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,285.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.10918426513672,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,0.0004660863778553,287.54168701171875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,285.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.10918426513672,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,0.0004660689446609,287.53338623046875,294.1499938964844,251.4499969482422,250.97854614257807,251.8685607910156,251.45030212402344,285.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.10284423828125,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.884033203125,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,0.000466046272777,287.5250549316406,294.1499938964844,251.4499969482422,250.9792633056641,251.8648834228516,251.4502716064453,285.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09626007080078,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.00046599082998,287.5084228515625,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08262825012207,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.00046599082998,287.5084228515625,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08262825012207,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.050000000745058,0.000465912715299,287.4917907714844,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,285.4174499511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171225517988,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.06803131103516,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8952331542969,0.0,0.050000000745058,0.000465912715299,287.4917907714844,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,285.4174499511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139519920760449e-09,0.000993798370473,-0.0125171225517988,0.0,0.0,0.0,-0.0073606958612799,60.0,-23.06803131103516,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.6440374851226807,0.050000000745058,0.040813885629177,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.6440374851226807,0.050000000745058,0.0429789870977401,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19586181640625,0.6440374851226807,0.050000000745058,0.0317441336810588,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.6440374851226807,0.050000000745058,0.0429789908230304,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.6440374851226807,0.050000000745058,0.203873798251152,285.9004821777344,291.1499938964844,251.4499969482422,250.9823608398437,275.223876953125,281.9326171875,285.1366882324219,1.0,0.1099032312631607,0.0,0.0,1.0,1.0,-0.460655152797699,2.558329867952125e-07,0.4606549143791199,-0.1620695292949676,0.0,0.0,0.0,9.420736312866213,60.0,-995.4412231445312,-0.0,12.276178359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6866455078125,291.1499938964844,251.4499969482422,250.9827575683593,278.80133056640625,290.4607849121094,284.1852722167969,1.0,0.1210973113775253,0.1340474486351013,0.1340474486351013,1.0,1.0,-0.4820105135440826,0.0093409782275557,0.4726695418357849,-0.1380832493305206,0.0,0.0,0.0,12.50434684753418,60.0,-1641.1463623046875,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,306.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222626750177586e-20,1.7140823728626768e-20,-5.918198190139533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2640686035156,291.1499938964844,251.4499969482422,250.98318481445312,278.8832702636719,290.915283203125,283.1435241699219,1.0,0.14060740172863,0.1146894991397857,0.1146894991397857,1.0,1.0,-0.4867499470710754,0.0049470798112452,0.4818028807640075,-0.1435010731220245,0.0,0.0,1.0,20.01426887512207,60.0,-108.8749771118164,-6633.65625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4769287109375,306.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,3080.247314453125,18000.0,0.0,0.0,0.0053004515357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283421695232391,0.3283435702323913,-1.3930076647739045e-06,0.0,5.3792846301803365e-06,0.0,0.0,5.571356296539307,0.0,0.0,0.0,0.2309523075819015,4.0,0.0,1.0
626640,290.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.315185546875,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2640686035156,291.1499938964844,251.4499969482422,250.98318481445312,278.8832702636719,290.915283203125,283.1435241699219,1.0,0.14060740172863,0.1146894991397857,0.1146894991397857,1.0,1.0,-0.4867499470710754,0.0049470798112452,0.4818028807640075,-0.1435010731220245,0.0,0.0,1.0,20.01426887512207,60.0,-108.8749771118164,-6633.65625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4769287109375,306.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,3080.247314453125,18000.0,0.0,0.0,0.0053004515357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283421695232391,0.3283435702323913,-1.3930076647739045e-06,0.0,5.3792846301803365e-06,0.0,0.0,5.571356296539307,0.0,0.0,0.0,0.2309523075819015,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.00073062046431,-70.14962768554688,284.4283447265625,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5329895019531,297.1499938964844,293.1499938964844,0.000538665917702,-54.16887664794922,284.1492614746094,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.5490648150444031,0.050000000745058,0.0356371477246284,289.74346923828125,297.1499938964844,293.1499938964844,0.0007385745993815,-74.67516326904297,284.40301513671875,0.5490648150444031,0.050000000745058,0.0482498109340667,290.89404296875,297.1499938964844,293.1499938964844,0.0005072837229818,-229.4203948974609,284.0971069335937,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7385559082031,291.1499938964844,251.4499969482422,250.9832305908203,278.8819885253906,290.8983459472656,284.46661376953125,1.0,0.1490158885717392,0.1011745110154151,0.1011745110154151,1.0,1.0,-0.4882123172283172,0.0025593691971153,0.4856529533863067,-0.1462016254663467,0.0,0.0,1.0,23.68069267272949,60.0,2383.567626953125,-7665.7919921875,26.347755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86737060546875,308.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,6538.9130859375,19080.0,0.0,0.0,0.0244378242641687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8144082427024841,0.8144137859344482,-5.506417437572964e-06,0.0,2.4801283871056512e-05,0.0,0.0,60.3243293762207,0.0,0.0,0.0,0.4833510518074035,4.0,0.0,1.0
626760,290.00274658203125,297.1499938964844,293.1499938964844,0.0014037896180525,-128.8622589111328,287.0690002441406,0.532329797744751,0.050000000745058,0.0459503605961799,290.53125,297.1499938964844,293.1499938964844,0.0011171970982104,-107.99456024169922,286.63751220703125,0.532329797744751,0.050000000745058,0.0483879409730434,290.0340881347656,297.1499938964844,293.1499938964844,0.0010080139618366,-71.96907806396484,286.3952941894531,0.532329797744751,0.050000000745058,0.0357391685247421,289.742431640625,297.1499938964844,293.1499938964844,0.0014792245347052,-142.9900665283203,287.15777587890625,0.532329797744751,0.050000000745058,0.0483879409730434,290.89215087890625,297.1499938964844,293.1499938964844,0.0009833053918555,-450.8849792480469,286.4552917480469,0.532329797744751,0.050000000745058,0.2295315712690353,285.2191467285156,291.1499938964844,251.4499969482422,250.983154296875,278.8887023925781,290.8921203613281,285.8880310058594,1.0,0.1565871983766555,0.0885777026414871,0.0885777026414871,0.9994457960128784,1.0,-0.4896100461483001,0.0012246883707121,0.4883853793144226,-0.147838294506073,0.0,0.0,1.0,27.18822860717773,60.0,2897.56494140625,-7665.927734375,29.382701873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5606384277344,307.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,11710.1044921875,19080.0,0.0,0.0,0.0434151925146579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100310444831848,1.1003204584121704,-1.000009615381714e-05,0.0,4.406090374686755e-05,0.0,0.0,148.13487243652344,0.0,0.0,0.0,0.6139487028121948,4.0,0.0,1.0
626820,290.0399475097656,297.1499938964844,293.1499938964844,0.0025805104523897,-223.675048828125,290.85577392578125,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506591796875,297.1499938964844,293.1499938964844,0.0021348912268877,-194.9329071044922,290.1971130371094,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0653381347656,297.1499938964844,293.1499938964844,0.0022154599428176,-149.40565490722656,290.2774353027344,0.5095360279083252,0.050000000745058,0.035925205796957,289.76776123046875,297.1499938964844,293.1499938964844,0.0027904647868126,-254.6087951660156,291.1498107910156,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9139099121094,297.1499938964844,293.1499938964844,0.0018492703093215,-801.0110473632812,289.7881774902344,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1802062988281,291.1499938964844,251.4499969482422,250.98269653320312,278.9198303222656,290.9091491699219,287.5279541015625,1.0,0.1694360971450805,0.0669841170310974,0.0669841170310974,0.99833744764328,1.0,-0.492158830165863,0.0002646774810273,0.4918941557407379,-0.149351418018341,0.0,0.0,1.0,33.58457946777344,60.0,2391.50048828125,-7343.69970703125,34.96051406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6038818359375,306.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16837.8671875,19080.0,0.0,0.0,0.0815417170524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197954893112185,1.3198097944259644,-1.4385303984454367e-05,0.0,8.275447908090428e-05,0.0,0.0,255.60855102539065,0.0,0.0,0.0,0.7242404818534851,4.0,0.0,1.0
626880,290.0399475097656,297.1499938964844,293.1499938964844,0.0025805104523897,-223.675048828125,290.85577392578125,0.5095360279083252,0.050000000745058,0.0461895503103733,290.5506591796875,297.1499938964844,293.1499938964844,0.0021348912268877,-194.9329071044922,290.1971130371094,0.5095360279083252,0.050000000745058,0.0486398190259933,290.0653381347656,297.1499938964844,293.1499938964844,0.0022154599428176,-149.40565490722656,290.2774353027344,0.5095360279083252,0.050000000745058,0.035925205796957,289.76776123046875,297.1499938964844,293.1499938964844,0.0027904647868126,-254.6087951660156,291.1498107910156,0.5095360279083252,0.050000000745058,0.0486398190259933,290.9139099121094,297.1499938964844,293.1499938964844,0.0018492703093215,-801.0110473632812,289.7881774902344,0.5095360279083252,0.050000000745058,0.2307263612747192,287.1802062988281,291.1499938964844,251.4499969482422,250.98269653320312,278.9198303222656,290.9091491699219,287.5279541015625,1.0,0.1694360971450805,0.0669841170310974,0.0669841170310974,0.99833744764328,1.0,-0.492158830165863,0.0002646774810273,0.4918941557407379,-0.149351418018341,0.0,0.0,1.0,33.58457946777344,60.0,2391.50048828125,-7343.69970703125,34.96051406860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6038818359375,306.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,16837.8671875,19080.0,0.0,0.0,0.0815417170524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197954893112185,1.3198097944259644,-1.4385303984454367e-05,0.0,8.275447908090428e-05,0.0,0.0,255.60855102539065,0.0,0.0,0.0,0.7242404818534851,4.0,0.0,1.0
626940,290.09283447265625,297.1499938964844,293.1499938964844,0.0036110184155404,-299.6619567871094,293.4993896484375,0.4954168200492859,0.050000000745058,0.0463938191533088,290.5828857421875,297.1499938964844,293.1499938964844,0.0030242747161537,-265.15399169921875,292.6693115234375,0.4954168200492859,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032645284663885,-211.18214416503903,292.98797607421875,0.4954168200492859,0.050000000745058,0.0360840819776058,289.81036376953125,297.1499938964844,293.1499938964844,0.003952991683036,-344.31597900390625,293.9620361328125,0.4954168200492859,0.050000000745058,0.0488549247384071,290.9516906738281,297.1499938964844,293.1499938964844,0.0025930516421794,-1079.5321044921875,292.0623779296875,0.4954168200492859,0.050000000745058,0.2317467182874679,288.4058532714844,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,290.945068359375,288.66943359375,1.0,0.1796171218156814,0.0500917136669158,0.0500917136669158,0.9972290992736816,1.0,-0.4943354725837707,6.314321944955736e-05,0.4942723512649536,-0.1500221341848373,0.0,0.0,1.0,39.04720306396485,60.0,1777.7840576171875,-7100.17138671875,39.76865005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46649169921875,305.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18445.4609375,20160.0,0.0,0.0,0.1176309064030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813633918762207,1.381379246711731,-1.5758745576022193e-05,0.0,0.0001193804127979,0.0,0.0,293.0756225585937,0.0,0.0,0.0,0.7701420187950134,4.0,0.0,1.0
627000,290.09283447265625,297.1499938964844,293.1499938964844,0.0036110184155404,-299.6619567871094,293.4993896484375,0.4954168200492859,0.050000000745058,0.0463938191533088,290.5828857421875,297.1499938964844,293.1499938964844,0.0030242747161537,-265.15399169921875,292.6693115234375,0.4954168200492859,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032645284663885,-211.18214416503903,292.98797607421875,0.4954168200492859,0.050000000745058,0.0360840819776058,289.81036376953125,297.1499938964844,293.1499938964844,0.003952991683036,-344.31597900390625,293.9620361328125,0.4954168200492859,0.050000000745058,0.0488549247384071,290.9516906738281,297.1499938964844,293.1499938964844,0.0025930516421794,-1079.5321044921875,292.0623779296875,0.4954168200492859,0.050000000745058,0.2317467182874679,288.4058532714844,291.1499938964844,251.4499969482422,250.9818420410156,278.9609375,290.945068359375,288.66943359375,1.0,0.1796171218156814,0.0500917136669158,0.0500917136669158,0.9972290992736816,1.0,-0.4943354725837707,6.314321944955736e-05,0.4942723512649536,-0.1500221341848373,0.0,0.0,1.0,39.04720306396485,60.0,1777.7840576171875,-7100.17138671875,39.76865005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46649169921875,305.2373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18445.4609375,20160.0,0.0,0.0,0.1176309064030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813633918762207,1.381379246711731,-1.5758745576022193e-05,0.0,0.0001193804127979,0.0,0.0,293.0756225585937,0.0,0.0,0.0,0.7701420187950134,4.0,0.0,1.0
627060,290.149658203125,297.1499938964844,293.1499938964844,0.0045284279622137,-359.7359619140625,295.5671081542969,0.485724538564682,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.0037996948231011,-320.9410400390625,294.6083374023437,0.485724538564682,0.050000000745058,0.0490330196917057,290.16278076171875,297.1499938964844,293.1499938964844,0.0041866330429911,-260.0226745605469,295.1077575683594,0.485724538564682,0.050000000745058,0.0362156219780445,289.8585205078125,297.1499938964844,293.1499938964844,0.0050161941908299,-415.6743469238281,296.1685791015625,0.485724538564682,0.050000000745058,0.0490330196917057,290.9953308105469,297.1499938964844,293.1499938964844,0.0032229430507868,-1296.630126953125,293.83062744140625,0.485724538564682,0.050000000745058,0.2325915396213531,289.3731689453125,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881286621094,289.587158203125,1.0,0.1875946670770645,0.0377084389328956,0.0377084389328956,0.9962005615234376,1.0,-0.4961376786231994,1.935790533025284e-05,0.4961183071136474,-0.1504483520984649,0.0,0.0,1.0,43.57014846801758,48.0,1337.13720703125,-7020.4482421875,43.780860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245361328125,304.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.373046875,20160.0,0.0,0.0,0.1498766839504242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314876794815063,1.4315046072006226,-1.6923140719882213e-05,0.0,0.0001521057711215,0.0,0.0,326.1511535644531,0.0,0.0,0.0,0.782030463218689,4.0,0.0,1.0
627120,290.149658203125,297.1499938964844,293.1499938964844,0.0045284279622137,-359.7359619140625,295.5671081542969,0.485724538564682,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.0037996948231011,-320.9410400390625,294.6083374023437,0.485724538564682,0.050000000745058,0.0490330196917057,290.16278076171875,297.1499938964844,293.1499938964844,0.0041866330429911,-260.0226745605469,295.1077575683594,0.485724538564682,0.050000000745058,0.0362156219780445,289.8585205078125,297.1499938964844,293.1499938964844,0.0050161941908299,-415.6743469238281,296.1685791015625,0.485724538564682,0.050000000745058,0.0490330196917057,290.9953308105469,297.1499938964844,293.1499938964844,0.0032229430507868,-1296.630126953125,293.83062744140625,0.485724538564682,0.050000000745058,0.2325915396213531,289.3731689453125,291.1499938964844,251.4499969482422,250.98062133789065,279.0044250488281,290.9881286621094,289.587158203125,1.0,0.1875946670770645,0.0377084389328956,0.0377084389328956,0.9962005615234376,1.0,-0.4961376786231994,1.935790533025284e-05,0.4961183071136474,-0.1504483520984649,0.0,0.0,1.0,43.57014846801758,48.0,1337.13720703125,-7020.4482421875,43.780860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0245361328125,304.8521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.373046875,20160.0,0.0,0.0,0.1498766839504242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314876794815063,1.4315046072006226,-1.6923140719882213e-05,0.0,0.0001521057711215,0.0,0.0,326.1511535644531,0.0,0.0,0.0,0.782030463218689,4.0,0.0,1.0
627180,290.1928100585937,297.1499938964844,293.1499938964844,0.0051808580756187,-397.5679626464844,296.8834533691406,0.48334801197052,0.050000000745058,0.0466067679226398,290.6470031738281,297.1499938964844,293.1499938964844,0.0043373988009989,-356.2239685058594,295.845947265625,0.48334801197052,0.050000000745058,0.0490791723132133,290.2017822265625,297.1499938964844,293.1499938964844,0.0048366258852183,-290.83740234375,296.4574279785156,0.48334801197052,0.050000000745058,0.0362497083842754,289.89556884765625,297.1499938964844,293.1499938964844,0.0057963621802628,-460.9326477050781,297.5779113769531,0.48334801197052,0.050000000745058,0.0490791723132133,291.0294494628906,297.1499938964844,293.1499938964844,0.0036457749083638,-1431.69189453125,294.95184326171875,0.48334801197052,0.050000000745058,0.2328104525804519,289.9955444335937,291.1499938964844,251.4499969482422,250.97946166992188,279.0341796875,291.02227783203125,290.18096923828125,1.0,0.1891950219869613,0.030708847567439,0.030708847567439,0.9954121112823486,1.0,-0.4966049194335937,9.450572179048322e-06,0.4965954720973968,-0.1505365073680877,0.0,0.0,1.0,44.74240112304688,48.0,1103.2327880859375,-7034.92236328125,44.82535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0706481933594,304.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20030.625,20160.0,0.0,0.0,0.1712692379951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394959211349487,1.439513087272644,-1.7113019566750154e-05,0.0,0.0001738165010465,0.0,0.0,331.6557312011719,0.0,0.0,0.0,0.786042332649231,4.0,0.0,1.0
627240,290.20556640625,297.1499938964844,293.1499938964844,0.0053735440596938,-407.9498901367188,297.2483215332031,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6553649902344,297.1499938964844,293.1499938964844,0.0044935471378266,-365.9138793945313,296.18914794921875,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2134094238281,297.1499938964844,293.1499938964844,0.0050275945104658,-299.291748046875,296.831298828125,0.4834256768226623,0.050000000745058,0.0362485870718956,289.9065856933594,297.1499938964844,293.1499938964844,0.0060310382395982,-473.3880615234375,297.96905517578125,0.4834256768226623,0.050000000745058,0.0490776561200618,291.03973388671875,297.1499938964844,293.1499938964844,0.0037661436945199,-1468.462158203125,295.2616882324219,0.4834256768226623,0.050000000745058,0.2328032702207565,290.1686096191406,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325927734375,290.3471069335937,1.0,0.1890518516302108,0.0288967583328485,0.0288967583328485,0.9951720237731934,1.0,-0.4965896308422088,7.801427273079753e-06,0.4965818524360657,-0.1505258977413177,0.0,0.0,1.0,44.70399856567383,36.0,1047.874755859375,-7051.6259765625,44.79111099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13995361328125,304.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.669921875,20160.0,0.0,0.0,0.1771550178527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407187700271606,1.440735936164856,-1.7142105207312852e-05,0.0,0.0001797898148652,0.0,0.0,332.50164794921875,0.0,0.0,0.0,0.7866548895835876,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057794791646301,-428.6353759765625,297.9832458496094,0.484633594751358,0.050000000745058,0.0465829968452453,290.6728820800781,297.1499938964844,293.1499938964844,0.004818286281079,-385.2239990234375,296.8806457519531,0.484633594751358,0.050000000745058,0.0490541383624076,290.2377624511719,297.1499938964844,293.1499938964844,0.0054283938370645,-316.1278686523437,297.5838317871094,0.484633594751358,0.050000000745058,0.0362312197685241,289.9296264648437,297.1499938964844,293.1499938964844,0.0065321358852088,-498.2397155761719,298.7573547363281,0.484633594751358,0.050000000745058,0.0490541383624076,291.06134033203125,297.1499938964844,293.1499938964844,0.0040128263644874,-1541.3192138671875,295.8847351074219,0.484633594751358,0.050000000745058,0.2326917201280594,290.5188293457031,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,291.05438232421875,290.6850891113281,1.0,0.1878646612167358,0.0254667084664106,0.0254667084664106,0.9946577548980712,1.0,-0.4963517785072326,5.388998943089973e-06,0.4963463842868805,-0.1504544764757156,0.0,0.0,1.0,44.10702896118164,36.0,951.0192260742188,-7104.15966796875,44.25899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36212158203125,305.1851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,20110.46875,21240.0,0.0,0.0,0.1887454837560653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423620700836182,1.4423792362213137,-1.7181231669383124e-05,0.0,0.0001915526663651,0.0,0.0,333.6407165527344,0.0,0.0,0.0,0.8024780750274658,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061781606636941,-447.3743286132813,298.66339111328125,0.4871302247047424,0.050000000745058,0.046537309885025,290.6898193359375,297.1499938964844,293.1499938964844,0.0051316381432116,-402.7284240722656,297.5209350585937,0.4871302247047424,0.050000000745058,0.049006026238203,290.2612609863281,297.1499938964844,293.1499938964844,0.0058202319778501,-331.3768310546875,298.279541015625,0.4871302247047424,0.050000000745058,0.0361956842243671,289.9518127441406,297.1499938964844,293.1499938964844,0.0070337299257516,-520.7987060546875,299.48712158203125,0.4871302247047424,0.050000000745058,0.049006026238203,291.082275390625,297.1499938964844,293.1499938964844,0.0042460961267352,-1606.875,296.4605712890625,0.4871302247047424,0.050000000745058,0.2324634939432144,290.846923828125,291.1499938964844,251.4499969482422,250.97720336914065,279.071533203125,291.0755310058594,291.0048828125,1.0,0.1855903267860412,0.0225820299237966,0.0225820299237966,0.9941574335098268,1.0,-0.4958650171756744,3.919708433386404e-06,0.4958611130714416,-0.1503241658210754,0.0,0.0,1.0,42.88544845581055,25.0,884.2589721679688,-7188.2236328125,43.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6692810058594,305.5005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,20884.10546875,21240.0,0.0,0.0,0.1989549249410629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698436260223389,1.4698615074157717,-1.7842183297034353e-05,0.0,0.0002019139501499,0.0,0.0,353.0772399902344,0.0,0.0,0.0,0.8029670715332031,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069548413157463,-479.2989501953125,299.8923645019531,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057257837615907,-432.57525634765625,298.6804504394531,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065788705833256,-357.37127685546875,299.5349426269531,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080410474911332,-559.3953857421875,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.004674769937992,-1717.3017578125,297.5031433105469,0.4952466487884521,0.050000000745058,0.2317606210708618,291.462158203125,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156311035156,291.6092529296875,1.0,0.1786360591650009,0.018200172111392,0.018200172111392,0.9931568503379822,1.0,-0.494365781545639,2.3839854748075595e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9384063482284546,39.12313079833984,25.0,802.071533203125,-7370.37158203125,39.83577346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4762268066406,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21621.462890625,21240.0,0.0,0.0,0.21526600420475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581984281539917,1.4582161903381348,-1.7801878129830584e-05,0.0,0.000218467626837,0.0,0.0,347.9408874511719,0.0,0.0,0.0,0.7964367866516113,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069548413157463,-479.2989501953125,299.8923645019531,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057257837615907,-432.57525634765625,298.6804504394531,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065788705833256,-357.37127685546875,299.5349426269531,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080410474911332,-559.3953857421875,300.8050231933594,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.004674769937992,-1717.3017578125,297.5031433105469,0.4952466487884521,0.050000000745058,0.2317606210708618,291.462158203125,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156311035156,291.6092529296875,1.0,0.1786360591650009,0.018200172111392,0.018200172111392,0.9931568503379822,1.0,-0.494365781545639,2.3839854748075595e-06,0.494363397359848,-0.1499389708042144,0.0,0.0,0.9384063482284546,39.12313079833984,25.0,802.071533203125,-7370.37158203125,39.83577346801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4762268066406,306.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,21621.462890625,21240.0,0.0,0.0,0.21526600420475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4581984281539917,1.4582161903381348,-1.7801878129830584e-05,0.0,0.000218467626837,0.0,0.0,347.9408874511719,0.0,0.0,0.0,0.7964367866516113,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077305543236434,-505.989990234375,300.9776916503906,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979715876281,-457.5285339355469,299.7077941894531,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073298779316246,-379.05963134765625,300.6414794921875,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090893106535077,-591.8209228515625,301.96759033203125,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050710453651845,-1808.2916259765625,298.4276733398437,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593327760696,0.0158214271068573,0.0158214271068573,0.9921562075614928,1.0,-0.4931683838367462,1.7990229252973222e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7818816304206848,36.11886596679688,25.0,738.140380859375,-7513.8671875,37.18606185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45574951171875,307.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,23681.53515625,20160.0,0.0,0.0,0.2262502759695053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885401248931885,1.2885555028915403,-1.543794132885523e-05,0.0,0.0002296152670169,0.0,0.0,258.0339050292969,0.0,0.0,0.0,0.699456512928009,4.0,0.0,1.0
