time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077305543236434,-505.989990234375,300.9776916503906,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062979715876281,-457.5285339355469,299.7077941894531,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073298779316246,-379.05963134765625,300.6414794921875,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090893106535077,-591.8209228515625,301.96759033203125,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050710453651845,-1808.2916259765625,298.4276733398437,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0341491699219,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593327760696,0.0158214271068573,0.0158214271068573,0.9921562075614928,1.0,-0.4931683838367462,1.7990229252973222e-06,0.4931665956974029,-0.1496231406927108,0.0,0.0,0.7818816304206848,36.11886596679688,25.0,738.140380859375,-7513.8671875,37.18606185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45574951171875,307.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,23681.53515625,20160.0,0.0,0.0,0.2262502759695053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885401248931885,1.2885555028915403,-1.543794132885523e-05,0.0,0.0002296152670169,0.0,0.0,258.0339050292969,0.0,0.0,0.0,0.699456512928009,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085445456206798,-530.5941162109375,301.9393005371094,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753296509385,-480.4296569824219,300.6162414550781,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081118419766426,-398.9450073242188,301.6204528808594,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102373082190752,-621.757080078125,302.99969482421875,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054550259374082,-1891.116943359375,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5327453613281,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.1861877441406,292.6359558105469,1.0,0.1689649075269699,0.0156080611050128,0.0156080611050128,0.9911562204360962,1.0,-0.4922645688056946,1.7386762465321226e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629377365112305,33.8511962890625,25.0,575.31103515625,-7342.6044921875,35.194278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5588684082031,307.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,25271.134765625,20160.0,0.0,0.0,0.2318332195281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806797444820404,0.8068071007728577,-9.667774065746926e-06,0.0,0.0002352812443859,0.0,0.0,89.77973175048828,0.0,0.0,0.0,0.5029038786888123,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085445456206798,-530.5941162109375,301.9393005371094,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753296509385,-480.4296569824219,300.6162414550781,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081118419766426,-398.9450073242188,301.6204528808594,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102373082190752,-621.757080078125,302.99969482421875,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054550259374082,-1891.116943359375,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5327453613281,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.1861877441406,292.6359558105469,1.0,0.1689649075269699,0.0156080611050128,0.0156080611050128,0.9911562204360962,1.0,-0.4922645688056946,1.7386762465321226e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629377365112305,33.8511962890625,25.0,575.31103515625,-7342.6044921875,35.194278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5588684082031,307.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,25271.134765625,20160.0,0.0,0.0,0.2318332195281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806797444820404,0.8068071007728577,-9.667774065746926e-06,0.0,0.0002352812443859,0.0,0.0,89.77973175048828,0.0,0.0,0.0,0.5029038786888123,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755066722631,-563.55517578125,302.78515625,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721000321209,-510.7308349609375,301.391357421875,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885208919644,-424.9847106933594,302.4768371582031,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.011760625988245,-661.4909057617188,303.9278259277344,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014158323407,-2002.6312255859373,299.9049377441406,0.5141701698303223,0.050000000745058,0.2304449379444122,292.79937744140625,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8013916015625,1.0,0.1655283421278,0.0174073837697505,0.0174073837697505,0.9901561737060548,1.0,-0.4915590286254883,2.116790255968226e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3210305869579315,32.08108901977539,25.0,73.26323699951172,-6361.22998046875,33.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8447265625,306.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23361.998046875,20160.0,0.0,0.0,0.2308483570814132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322836458683014,0.3322896361351013,-5.994143975840416e-06,0.0,0.0002342817460885,0.0,0.0,19.38687515258789,0.0,0.0,0.0,0.3428118228912353,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755066722631,-563.55517578125,302.78515625,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721000321209,-510.7308349609375,301.391357421875,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885208919644,-424.9847106933594,302.4768371582031,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.011760625988245,-661.4909057617188,303.9278259277344,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014158323407,-2002.6312255859373,299.9049377441406,0.5141701698303223,0.050000000745058,0.2304449379444122,292.79937744140625,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8013916015625,1.0,0.1655283421278,0.0174073837697505,0.0174073837697505,0.9901561737060548,1.0,-0.4915590286254883,2.116790255968226e-06,0.4915569126605987,-0.1491614580154419,0.0,0.0,0.3210305869579315,32.08108901977539,25.0,73.26323699951172,-6361.22998046875,33.64446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8447265625,306.4230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23361.998046875,20160.0,0.0,0.0,0.2308483570814132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322836458683014,0.3322896361351013,-5.994143975840416e-06,0.0,0.0002342817460885,0.0,0.0,19.38687515258789,0.0,0.0,0.0,0.3428118228912353,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103141199797391,-589.5516967773438,303.1732177734375,0.5182885527610779,0.050000000745058,0.0460868626832962,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490680411458,-534.4513549804688,301.7223815917969,0.5182885527610779,0.050000000745058,0.0485316850244998,290.4314270019531,297.1499938964844,293.1499938964844,0.009777751751244,-445.1632080078125,302.8650817871094,0.5182885527610779,0.050000000745058,0.0358453392982482,290.1114807128906,297.1499938964844,293.1499938964844,0.0159197840839624,-793.7496337890625,304.0596618652344,0.5573058724403381,0.0753835439682006,0.0579740442335605,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981864273548,-2091.6416015625,300.1573181152344,0.5182885527610779,0.050000000745058,0.2302134186029434,292.74237060546875,291.1499938964844,251.4499969482422,250.9659423828125,279.193359375,291.23052978515625,292.662109375,1.0,0.1641987711191177,0.0218142457306385,0.0218142457306385,0.989656150341034,1.0,-0.5023860931396484,3.2755724532762542e-06,0.5023828148841858,-0.1518023461103439,0.0,0.0,0.2196643054485321,30.92437744140625,25.0,-341.5187683105469,-5682.748046875,33.70651626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5884704589844,305.42559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21949.275390625,19080.0,0.0,0.0,0.2272886484861374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105896025896072,0.2105949223041534,-5.31330033481936e-06,0.0,0.0002306690876139,0.0,0.0,10.481721878051758,0.0,0.0,0.0,0.2962750792503357,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.011327413842082,-625.731689453125,303.5523986816406,0.5261635780334473,0.050000000745058,0.0460065603256225,290.8236694335937,297.1499938964844,293.1499938964844,0.0086756823584437,-567.3516235351562,302.0198669433594,0.5261635780334473,0.050000000745058,0.0484471246600151,290.44580078125,297.1499938964844,293.1499938964844,0.010711726732552,-473.0298156738281,303.23931884765625,0.5261635780334473,0.050000000745058,0.0357828810811042,290.1484375,297.1499938964844,293.1499938964844,0.0363391265273094,-1222.5640869140625,304.0386962890625,0.6545075178146362,0.1066427156329155,0.0872552916407585,291.2481384277344,297.1499938964844,293.1499938964844,0.0065738344565033,-2215.456787109375,300.3475952148437,0.5261635780334473,0.050000000745058,0.2298122942447662,292.4954528808594,291.1499938964844,251.4499969482422,250.9644775390625,279.37872314453125,291.2441101074219,292.3188171386719,1.0,0.163442388176918,0.0468081422150135,0.0468081422150135,0.9891561269760132,1.0,-0.5367692112922668,4.059381899423897e-05,0.5367286205291748,-0.1595548391342163,0.0,0.0,0.1534365564584732,29.04541015625,28.0,-851.9754638671875,-5130.89892578125,35.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861389160156,304.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.189453125,19080.0,0.0,0.0,0.2216481268405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447976678609848,0.1448024362325668,-4.7613084461772814e-06,0.0,0.0002249446697533,0.0,0.0,6.360575675964356,0.0,0.0,0.0,0.2895343005657196,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0168455392122268,-794.6107788085938,304.0973205566406,0.5675541758537292,0.0689801946282386,0.0516335591673851,290.8434143066406,297.1499938964844,293.1499938964844,0.0105083202943205,-658.4715576171875,302.59002685546875,0.540469229221344,0.050000000745058,0.0483167208731174,290.4737548828125,297.1499938964844,293.1499938964844,0.0136191807687282,-549.5923461914062,304.02099609375,0.540469229221344,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839303210377693,-2112.464599609375,303.9974670410156,0.7826900482177734,0.1583815366029739,0.1389309018850326,291.2764587402344,297.1499938964844,293.1499938964844,0.0075951665639877,-2559.510009765625,300.6079406738281,0.540469229221344,0.050000000745058,0.2291937321424484,291.5062561035156,291.1499938964844,251.4499969482422,250.9614715576172,279.7665405273437,291.2724914550781,291.30572509765625,1.0,0.1642872840166092,0.1280055940151214,0.1280055940151214,0.9881561994552612,1.0,-0.6045154333114624,0.0091490605846047,0.5953664183616638,-0.1649862229824066,0.0,0.0,0.1687235385179519,26.290203094482425,31.0,-1277.30810546875,-5249.0029296875,39.689727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,304.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9140625,19080.0,0.0,0.0,0.2037492841482162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247052252292633,0.1247097477316856,-4.521822575043188e-06,0.0,0.0002067796158371,0.0,0.0,5.183900833129883,0.0,0.0,0.0,0.281841903924942,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0168455392122268,-794.6107788085938,304.0973205566406,0.5675541758537292,0.0689801946282386,0.0516335591673851,290.8434143066406,297.1499938964844,293.1499938964844,0.0105083202943205,-658.4715576171875,302.59002685546875,0.540469229221344,0.050000000745058,0.0483167208731174,290.4737548828125,297.1499938964844,293.1499938964844,0.0136191807687282,-549.5923461914062,304.02099609375,0.540469229221344,0.050000000745058,0.0356865674257278,290.2686767578125,297.1499938964844,293.1499938964844,0.0839303210377693,-2112.464599609375,303.9974670410156,0.7826900482177734,0.1583815366029739,0.1389309018850326,291.2764587402344,297.1499938964844,293.1499938964844,0.0075951665639877,-2559.510009765625,300.6079406738281,0.540469229221344,0.050000000745058,0.2291937321424484,291.5062561035156,291.1499938964844,251.4499969482422,250.9614715576172,279.7665405273437,291.2724914550781,291.30572509765625,1.0,0.1642872840166092,0.1280055940151214,0.1280055940151214,0.9881561994552612,1.0,-0.6045154333114624,0.0091490605846047,0.5953664183616638,-0.1649862229824066,0.0,0.0,0.1687235385179519,26.290203094482425,31.0,-1277.30810546875,-5249.0029296875,39.689727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361999511719,304.0967102050781,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9140625,19080.0,0.0,0.0,0.2037492841482162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247052252292633,0.1247097477316856,-4.521822575043188e-06,0.0,0.0002067796158371,0.0,0.0,5.183900833129883,0.0,0.0,0.0,0.281841903924942,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0577941685914993,-1538.5660400390625,304.0467529296875,0.7391954064369202,0.1159899607300758,0.0954106077551841,290.8644104003906,297.1499938964844,293.1499938964844,0.01259077899158,-737.5958251953125,303.2721252441406,0.5738217234611511,0.050000000745058,0.0480864569544792,290.5307922363281,297.1499938964844,293.1499938964844,0.0424715355038642,-996.3513793945312,304.0661926269531,0.6959235668182373,0.1004203036427497,0.0617107152938842,290.4041442871094,297.1499938964844,293.1499938964844,0.1255770772695541,-2934.617919921875,303.979248046875,0.9004457592964172,0.2039291709661483,0.1828791499137878,291.3121032714844,297.1499938964844,293.1499938964844,0.0085965888574719,-2851.5224609375,300.97174072265625,0.5738217234611511,0.050000000745058,0.228101447224617,290.7339172363281,291.1499938964844,251.4499969482422,250.9583740234375,280.4583740234375,291.3077697753906,290.6636962890625,1.0,0.1688102632761001,0.2914398610591888,0.2914398610591888,0.9871562123298644,1.0,-0.7394275665283203,0.0768224895000457,0.6626050472259521,-0.1236628592014312,0.0,0.0,0.2817322015762329,21.677885055541992,34.0,-814.4281005859375,-6844.86865234375,50.35193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447998046875,306.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18843.568359375,18000.0,0.0,0.0,0.1825850903987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812217980623245,0.1812263429164886,-4.546434411167866e-06,0.0,0.000185300654266,0.0,0.0,7.684545993804932,0.0,0.0,0.0,0.2748504281044006,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0577941685914993,-1538.5660400390625,304.0467529296875,0.7391954064369202,0.1159899607300758,0.0954106077551841,290.8644104003906,297.1499938964844,293.1499938964844,0.01259077899158,-737.5958251953125,303.2721252441406,0.5738217234611511,0.050000000745058,0.0480864569544792,290.5307922363281,297.1499938964844,293.1499938964844,0.0424715355038642,-996.3513793945312,304.0661926269531,0.6959235668182373,0.1004203036427497,0.0617107152938842,290.4041442871094,297.1499938964844,293.1499938964844,0.1255770772695541,-2934.617919921875,303.979248046875,0.9004457592964172,0.2039291709661483,0.1828791499137878,291.3121032714844,297.1499938964844,293.1499938964844,0.0085965888574719,-2851.5224609375,300.97174072265625,0.5738217234611511,0.050000000745058,0.228101447224617,290.7339172363281,291.1499938964844,251.4499969482422,250.9583740234375,280.4583740234375,291.3077697753906,290.6636962890625,1.0,0.1688102632761001,0.2914398610591888,0.2914398610591888,0.9871562123298644,1.0,-0.7394275665283203,0.0768224895000457,0.6626050472259521,-0.1236628592014312,0.0,0.0,0.2817322015762329,21.677885055541992,34.0,-814.4281005859375,-6844.86865234375,50.35193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5447998046875,306.3768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18843.568359375,18000.0,0.0,0.0,0.1825850903987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812217980623245,0.1812263429164886,-4.546434411167866e-06,0.0,0.000185300654266,0.0,0.0,7.684545993804932,0.0,0.0,0.0,0.2748504281044006,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882302969694137,-2093.92041015625,304.03125,0.8490327000617981,0.1520365178585052,0.1292140185832977,290.8893737792969,297.1499938964844,293.1499938964844,0.0144844260066747,-783.7166137695312,304.02447509765625,0.6006817817687988,0.050000000745058,0.04794492572546,290.6506652832031,297.1499938964844,293.1499938964844,0.0798122361302375,-1505.942626953125,304.0331726074219,0.8283379673957825,0.1425331383943557,0.0929212719202041,290.53729248046875,297.1499938964844,293.1499938964844,0.1510781049728393,-3399.448974609375,303.9969482421875,0.9870855212211608,0.2464692443609237,0.2102506458759308,291.36138916015625,297.1499938964844,293.1499938964844,0.0093365479260683,-3005.911376953125,301.4715576171875,0.6006817817687988,0.050000000745058,0.2274300754070282,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.60748291015625,291.3565673828125,290.62921142578125,1.0,0.1762406975030899,0.4622670710086822,0.4622670710086822,0.9870163202285768,1.0,-0.849398136138916,0.2306887656450271,0.61870938539505,0.0099734794348478,0.0,0.0,0.3680524528026581,19.232419967651367,37.0,-154.33241271972656,-8544.4345703125,62.65494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781066894531,307.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.171875,18000.0,0.0,0.0,0.1698252260684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575734555721283,0.2575779259204864,-4.46589729108382e-06,0.0,0.0001723510067677,0.0,0.0,11.047517776489258,0.0,0.0,0.0,0.2977298498153686,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882302969694137,-2093.92041015625,304.03125,0.8490327000617981,0.1520365178585052,0.1292140185832977,290.8893737792969,297.1499938964844,293.1499938964844,0.0144844260066747,-783.7166137695312,304.02447509765625,0.6006817817687988,0.050000000745058,0.04794492572546,290.6506652832031,297.1499938964844,293.1499938964844,0.0798122361302375,-1505.942626953125,304.0331726074219,0.8283379673957825,0.1425331383943557,0.0929212719202041,290.53729248046875,297.1499938964844,293.1499938964844,0.1510781049728393,-3399.448974609375,303.9969482421875,0.9870855212211608,0.2464692443609237,0.2102506458759308,291.36138916015625,297.1499938964844,293.1499938964844,0.0093365479260683,-3005.911376953125,301.4715576171875,0.6006817817687988,0.050000000745058,0.2274300754070282,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.60748291015625,291.3565673828125,290.62921142578125,1.0,0.1762406975030899,0.4622670710086822,0.4622670710086822,0.9870163202285768,1.0,-0.849398136138916,0.2306887656450271,0.61870938539505,0.0099734794348478,0.0,0.0,0.3680524528026581,19.232419967651367,37.0,-154.33241271972656,-8544.4345703125,62.65494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781066894531,307.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.171875,18000.0,0.0,0.0,0.1698252260684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575734555721283,0.2575779259204864,-4.46589729108382e-06,0.0,0.0001723510067677,0.0,0.0,11.047517776489258,0.0,0.0,0.0,0.2977298498153686,4.0,0.0,1.0
628380,290.805419921875,297.1499938964844,293.1499938964844,0.1028327494859695,-2367.749755859375,304.02880859375,0.8912779092788696,0.1703650951385498,0.1461119055747985,290.9076538085937,297.1499938964844,293.1499938964844,0.0201279930770397,-931.2474975585938,304.1205749511719,0.6411457657814026,0.0712096914649009,0.0571041814982891,290.7235107421875,297.1499938964844,293.1499938964844,0.0965060740709304,-1750.10546875,304.0266418457031,0.8759708404541016,0.1635196208953857,0.1080175712704658,290.5835266113281,297.1499938964844,293.1499938964844,0.145944207906723,-3298.99072265625,304.0370483398437,0.984105348587036,0.2742708027362823,0.2034035474061966,291.3927917480469,297.1499938964844,293.1499938964844,0.0097312098369002,-3078.63525390625,301.7484436035156,0.6055077910423279,0.050000000745058,0.2273221462965011,290.6235046386719,291.1499938964844,251.4499969482422,250.9534454345703,280.0792541503906,291.387939453125,290.6107177734375,1.0,0.1809304654598236,0.4750174582004547,0.4750174582004547,0.9869382977485656,1.0,-0.8903820514678955,0.253406822681427,0.6369752287864685,0.0250881593674421,0.0,0.0,0.405479222536087,19.101900100708008,37.0,-118.11717987060548,-9289.0791015625,69.08384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4936828613281,307.9148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17624.23046875,18000.0,0.0,0.0,0.1670790314674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945482730865478,0.2945528328418731,-4.566390089166816e-06,0.0,0.0001695639803074,0.0,0.0,13.12012767791748,0.0,0.0,0.0,0.3064165413379669,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145884096622467,-2584.092041015625,304.0268859863281,0.9297828078269958,0.1842159628868103,0.1588044017553329,290.9375,297.1499938964844,293.1499938964844,0.0358640104532241,-1236.61279296875,304.09637451171875,0.7149937152862549,0.0904827788472175,0.075789026916027,290.7811889648437,297.1499938964844,293.1499938964844,0.1096876114606857,-1941.0723876953125,304.0224609375,0.9174233675003052,0.1793961971998214,0.1193292513489723,290.602783203125,297.1499938964844,293.1499938964844,0.1386041492223739,-3160.6611328125,304.0687866210937,0.9791837334632874,0.2992211878299713,0.193595215678215,291.41815185546875,297.1499938964844,293.1499938964844,0.0100879296660423,-3147.23486328125,301.9507751464844,0.6123613119125366,0.050000000745058,0.2271746844053268,290.5687866210937,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4134826660156,290.5516357421875,1.0,0.1850921511650085,0.4814008772373199,0.4814008772373199,0.9868764877319336,1.0,-0.929667055606842,0.2711837589740753,0.6584832668304443,0.0356207937002182,0.0,0.0,0.4453018605709076,18.757980346679688,57.0,-124.05912017822266,-9946.177734375,75.35911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12030029296875,307.9571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17478.208984375,18000.0,0.0,0.0,0.1669821590185165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343758881092071,0.334380567073822,-4.67126756120706e-06,0.0,0.0001694656675681,0.0,0.0,15.51630401611328,0.0,0.0,0.0,0.316543698310852,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275973320007324,-2817.63623046875,304.025634765625,0.9607293605804444,0.1992790549993515,0.1726098954677581,290.9860534667969,297.1499938964844,293.1499938964844,0.0540750473737716,-1553.4461669921875,304.0732421875,0.7689629197120667,0.108985997736454,0.0948502346873283,290.845703125,297.1499938964844,293.1499938964844,0.1243878602981567,-2148.1171875,304.0189514160156,0.9541174173355104,0.1967365443706512,0.1316619217395782,290.6163635253906,297.1499938964844,293.1499938964844,0.1382445096969604,-3152.358154296875,304.0838623046875,0.9784616231918336,0.3288198113441467,0.1922786980867386,291.4471435546875,297.1499938964844,293.1499938964844,0.0105030043050646,-3221.382568359375,302.1776123046875,0.6132643818855286,0.050000000745058,0.2271543145179748,290.5199890136719,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5140380859375,1.0,0.1930359303951263,0.4858269691467285,0.4858269691467285,0.986806571483612,1.0,-0.982301950454712,0.2921972870826721,0.6901046633720398,0.0467820093035697,0.0,0.0,0.4924195110797882,19.26588630676269,57.0,-83.50962829589844,-10767.6796875,86.08590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,307.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17239.056640625,18000.0,0.0,0.0,0.1693421155214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938048779964447,0.3938097357749939,-4.8611686906951945e-06,0.0,0.0001718607236398,0.0,0.0,19.570985794067383,0.0,0.0,0.0,0.3332231938838959,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401522159576416,-3037.620849609375,304.02545166015625,0.9763374924659728,0.2137240916490554,0.1858669966459274,291.0426940917969,297.1499938964844,293.1499938964844,0.06870898604393,-1823.6165771484373,304.0606994628906,0.8052397966384888,0.1252806931734085,0.1113043427467346,290.9091186523437,297.1499938964844,293.1499938964844,0.1387353688478469,-2344.744384765625,304.0166931152344,0.9742366671562196,0.2134702950716018,0.1435654163360595,290.6351318359375,297.1499938964844,293.1499938964844,0.1452171057462692,-3279.376708984375,304.0830078125,0.9823995232582092,0.3572387993335724,0.1998173147439956,291.4765625,297.1499938964844,293.1499938964844,0.0109162190929055,-3288.858154296875,302.4031982421875,0.6080203652381897,0.050000000745058,0.2272640019655227,290.5023193359375,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4723205566406,290.49920654296875,1.0,0.2029957771301269,0.4881104528903961,0.4881104528903961,0.9877996444702148,1.0,-1.0414226055145264,0.314053863286972,0.7273687720298767,0.0575441531836986,0.0,0.0,0.5374349355697632,20.58007431030273,77.0,-54.01975631713867,-11555.6552734375,100.66979217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8277282714844,307.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17038.8515625,18000.0,0.0,0.0,0.174425721168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612670242786407,0.4612721800804138,-5.151819095772225e-06,0.0,0.000177019930561,0.0,0.0,25.10550880432129,0.0,0.0,0.0,0.353995680809021,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651616990566253,-3464.113525390625,304.0252685546875,0.9797087907791138,0.2407985627651214,0.2108034938573837,291.1651611328125,297.1499938964844,293.1499938964844,0.092967540025711,-2299.24267578125,304.0503845214844,0.834555447101593,0.1538632363080978,0.1396620720624923,291.0327453613281,297.1499938964844,293.1499938964844,0.1676188856363296,-2728.264892578125,304.01300048828125,0.9835678935050964,0.2451757341623306,0.1661757230758667,290.70782470703125,297.1499938964844,293.1499938964844,0.1780672520399093,-3867.465087890625,304.0496826171875,0.9950700402259828,0.4063256084918976,0.2349541932344436,291.5381164550781,297.1499938964844,293.1499938964844,0.0118313385173678,-3432.9384765625,302.82818603515625,0.5828653573989868,0.050000000745058,0.2278494834899902,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282493114471435,0.488256961107254,0.488256961107254,0.9897857904434204,1.0,-1.175394058227539,0.3606626689434051,0.8147314786911011,0.0786395519971847,0.0,0.0,0.6368799805641174,25.503347396850582,97.0,-102.8535385131836,-13035.482421875,143.29116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10992431640625,307.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16487.1328125,18000.0,0.0,0.0,0.1922326236963272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247190237045288,0.6247251033782959,-6.098492121964227e-06,0.0,0.0001950916775967,0.0,0.0,43.39093399047852,0.0,0.0,0.0,0.4118104577064514,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651616990566253,-3464.113525390625,304.0252685546875,0.9797087907791138,0.2407985627651214,0.2108034938573837,291.1651611328125,297.1499938964844,293.1499938964844,0.092967540025711,-2299.24267578125,304.0503845214844,0.834555447101593,0.1538632363080978,0.1396620720624923,291.0327453613281,297.1499938964844,293.1499938964844,0.1676188856363296,-2728.264892578125,304.01300048828125,0.9835678935050964,0.2451757341623306,0.1661757230758667,290.70782470703125,297.1499938964844,293.1499938964844,0.1780672520399093,-3867.465087890625,304.0496826171875,0.9950700402259828,0.4063256084918976,0.2349541932344436,291.5381164550781,297.1499938964844,293.1499938964844,0.0118313385173678,-3432.9384765625,302.82818603515625,0.5828653573989868,0.050000000745058,0.2278494834899902,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282493114471435,0.488256961107254,0.488256961107254,0.9897857904434204,1.0,-1.175394058227539,0.3606626689434051,0.8147314786911011,0.0786395519971847,0.0,0.0,0.6368799805641174,25.503347396850582,97.0,-102.8535385131836,-13035.482421875,143.29116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10992431640625,307.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,16487.1328125,18000.0,0.0,0.0,0.1922326236963272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247190237045288,0.6247251033782959,-6.098492121964227e-06,0.0,0.0001950916775967,0.0,0.0,43.39093399047852,0.0,0.0,0.0,0.4118104577064514,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.19051493704319,-3883.40234375,304.0245666503906,0.9564836621284484,0.2654759585857391,0.2336928397417068,291.2917175292969,297.1499938964844,293.1499938964844,0.1150514259934425,-2731.378173828125,304.046875,0.8307010531425476,0.1784963607788086,0.1641019582748413,291.1524963378906,297.1499938964844,293.1499938964844,0.1972476840019226,-3107.8056640625,304.00927734375,0.9663349390029908,0.2745319008827209,0.1872288435697555,290.8302307128906,297.1499938964844,293.1499938964844,0.2291929870843887,-4742.8642578125,303.9977722167969,0.9990000128746032,0.443475067615509,0.2860051989555359,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258027300238,-3598.54248046875,303.21356201171875,0.5434608459472656,0.050000000745058,0.2290602922439575,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590779662132263,0.4849873483181,0.4849873483181,0.991771936416626,1.0,-1.3201886415481567,0.4093033075332641,0.9108853936195374,0.0990876704454422,0.0,0.0,0.7620677351951599,34.156551361083984,117.0,-193.17898559570312,-14424.765625,207.4858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1997375488281,306.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2236328125,18000.0,0.0,0.0,0.2192903310060501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496662378311157,0.8496741652488708,-7.916436516097747e-06,0.0,0.0002225518110208,0.0,0.0,83.2535629272461,0.0,0.0,0.0,0.5046489238739014,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.19051493704319,-3883.40234375,304.0245666503906,0.9564836621284484,0.2654759585857391,0.2336928397417068,291.2917175292969,297.1499938964844,293.1499938964844,0.1150514259934425,-2731.378173828125,304.046875,0.8307010531425476,0.1784963607788086,0.1641019582748413,291.1524963378906,297.1499938964844,293.1499938964844,0.1972476840019226,-3107.8056640625,304.00927734375,0.9663349390029908,0.2745319008827209,0.1872288435697555,290.8302307128906,297.1499938964844,293.1499938964844,0.2291929870843887,-4742.8642578125,303.9977722167969,0.9990000128746032,0.443475067615509,0.2860051989555359,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258027300238,-3598.54248046875,303.21356201171875,0.5434608459472656,0.050000000745058,0.2290602922439575,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590779662132263,0.4849873483181,0.4849873483181,0.991771936416626,1.0,-1.3201886415481567,0.4093033075332641,0.9108853936195374,0.0990876704454422,0.0,0.0,0.7620677351951599,34.156551361083984,117.0,-193.17898559570312,-14424.765625,207.4858856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1997375488281,306.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.2236328125,18000.0,0.0,0.0,0.2192903310060501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496662378311157,0.8496741652488708,-7.916436516097747e-06,0.0,0.0002225518110208,0.0,0.0,83.2535629272461,0.0,0.0,0.0,0.5046489238739014,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167322337627411,-4305.67724609375,304.0226135253906,0.9191577434539796,0.2878361940383911,0.2546057403087616,291.42047119140625,297.1499938964844,293.1499938964844,0.1365779489278793,-3137.421142578125,304.04541015625,0.8128138184547424,0.1994848400354385,0.1852216720581054,291.26873779296875,297.1499938964844,293.1499938964844,0.2281739860773086,-3491.867431640625,304.00457763671875,0.9346892237663268,0.3015714287757873,0.206750601530075,290.9877624511719,297.1499938964844,293.1499938964844,0.2950942814350128,-5815.48388671875,303.9384155273437,0.9990000128746032,0.4703785479068756,0.3459994792938232,291.6772766113281,297.1499938964844,293.1499938964844,0.0142678115516901,-3791.75537109375,303.5611267089844,0.5056912302970886,0.050000000745058,0.2309526205062866,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146179199219,1.0,0.293483555316925,0.4801330268383026,0.4801330268383026,0.9930226802825928,1.0,-1.4683743715286257,0.4585060477256775,1.0098682641983032,0.1186698824167251,0.0,0.0,0.9248512387275696,46.78225326538086,137.0,-322.4247436523437,-15553.9912109375,296.81036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32916259765625,304.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,15105.177734375,18000.0,0.0,0.0,0.2535932958126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125563383102417,1.1125671863555908,-1.093244554795092e-05,0.0,0.000257364969002,0.0,0.0,160.27725219726562,0.0,0.0,0.0,0.6245774030685425,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167322337627411,-4305.67724609375,304.0226135253906,0.9191577434539796,0.2878361940383911,0.2546057403087616,291.42047119140625,297.1499938964844,293.1499938964844,0.1365779489278793,-3137.421142578125,304.04541015625,0.8128138184547424,0.1994848400354385,0.1852216720581054,291.26873779296875,297.1499938964844,293.1499938964844,0.2281739860773086,-3491.867431640625,304.00457763671875,0.9346892237663268,0.3015714287757873,0.206750601530075,290.9877624511719,297.1499938964844,293.1499938964844,0.2950942814350128,-5815.48388671875,303.9384155273437,0.9990000128746032,0.4703785479068756,0.3459994792938232,291.6772766113281,297.1499938964844,293.1499938964844,0.0142678115516901,-3791.75537109375,303.5611267089844,0.5056912302970886,0.050000000745058,0.2309526205062866,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0146179199219,1.0,0.293483555316925,0.4801330268383026,0.4801330268383026,0.9930226802825928,1.0,-1.4683743715286257,0.4585060477256775,1.0098682641983032,0.1186698824167251,0.0,0.0,0.9248512387275696,46.78225326538086,137.0,-322.4247436523437,-15553.9912109375,296.81036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32916259765625,304.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,15105.177734375,18000.0,0.0,0.0,0.2535932958126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125563383102417,1.1125671863555908,-1.093244554795092e-05,0.0,0.000257364969002,0.0,0.0,160.27725219726562,0.0,0.0,0.0,0.6245774030685425,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452838569879531,-4755.3056640625,304.0173645019531,0.8861268162727356,0.3080586791038513,0.2736707925796509,291.54815673828125,297.1499938964844,293.1499938964844,0.1584553271532058,-3538.541015625,304.0437316894531,0.7904788255691528,0.2174115478992462,0.2032713443040847,291.3811950683594,297.1499938964844,293.1499938964844,0.2619819343090057,-3900.578857421875,303.99658203125,0.9029008746147156,0.3264245986938476,0.2248067706823349,291.1702575683594,297.1499938964844,293.1499938964844,0.3774126768112182,-7089.74169921875,303.87158203125,0.9990000128746032,0.4882113337516784,0.4122309982776642,291.75494384765625,297.1499938964844,293.1499938964844,0.0160107649862766,-4029.657470703125,303.8739624023437,0.4759692251682281,0.050000000745058,0.2334600538015365,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6183166503906,1.0,0.3297151923179626,0.4747167527675628,0.4747167527675628,0.9942734241485596,1.0,-1.6171256303787231,0.5077974200248718,1.1093281507492063,0.1374937742948532,0.0,0.0,1.0,63.00652694702149,157.0,-517.2655639648438,-16236.1044921875,413.7394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7435302734375,303.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,16341.4580078125,18000.0,0.0,0.0,0.2920451760292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990254163742063,1.299039363861084,-1.3942741134087557e-05,0.0,0.0002963887527585,0.0,0.0,243.80789184570312,0.0,0.0,0.0,0.7121267914772034,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452838569879531,-4755.3056640625,304.0173645019531,0.8861268162727356,0.3080586791038513,0.2736707925796509,291.54815673828125,297.1499938964844,293.1499938964844,0.1584553271532058,-3538.541015625,304.0437316894531,0.7904788255691528,0.2174115478992462,0.2032713443040847,291.3811950683594,297.1499938964844,293.1499938964844,0.2619819343090057,-3900.578857421875,303.99658203125,0.9029008746147156,0.3264245986938476,0.2248067706823349,291.1702575683594,297.1499938964844,293.1499938964844,0.3774126768112182,-7089.74169921875,303.87158203125,0.9990000128746032,0.4882113337516784,0.4122309982776642,291.75494384765625,297.1499938964844,293.1499938964844,0.0160107649862766,-4029.657470703125,303.8739624023437,0.4759692251682281,0.050000000745058,0.2334600538015365,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6183166503906,1.0,0.3297151923179626,0.4747167527675628,0.4747167527675628,0.9942734241485596,1.0,-1.6171256303787231,0.5077974200248718,1.1093281507492063,0.1374937742948532,0.0,0.0,1.0,63.00652694702149,157.0,-517.2655639648438,-16236.1044921875,413.7394714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7435302734375,303.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,16341.4580078125,18000.0,0.0,0.0,0.2920451760292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990254163742063,1.299039363861084,-1.3942741134087557e-05,0.0,0.0002963887527585,0.0,0.0,243.80789184570312,0.0,0.0,0.0,0.7121267914772034,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611293792724609,-5000.9130859375,304.0126647949219,0.8720321655273438,0.3174399435520172,0.282566636800766,291.6091613769531,297.1499938964844,293.1499938964844,0.1703317016363144,-3752.457275390625,304.0414428710937,0.780002772808075,0.2257169783115387,0.2116081565618515,291.4358825683594,297.1499938964844,293.1499938964844,0.2807337939739227,-4123.03076171875,303.9903564453125,0.8899649381637573,0.3380904793739319,0.2333198189735412,291.2674560546875,297.1499938964844,293.1499938964844,0.4250787198543548,-7800.8525390625,303.8355407714844,0.9990000128746032,0.4942034482955932,0.4461990594863891,291.79547119140625,297.1499938964844,293.1499938964844,0.0171092879027128,-4172.427734375,304.01934814453125,0.4585335850715637,0.050000000745058,0.2349162995815277,289.3861389160156,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.3451843261719,1.0,0.3480357229709625,0.4720103144645691,0.4720103144645691,0.994898796081543,1.0,-1.690564751625061,0.5321852564811707,1.1583794355392456,0.1465835869312286,0.0,0.0,1.0,72.29882049560547,157.0,-632.8142700195312,-16418.248046875,482.6304016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1371459960937,303.1861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17098.900390625,19080.0,0.0,0.0,0.3115521967411041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329949975013733,1.3299646377563477,-1.4607729099225251e-05,0.0,0.0003161858767271,0.0,0.0,261.556640625,0.0,0.0,0.0,0.7425435185432434,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771535515785217,-5245.41064453125,304.0085144042969,0.8565552830696106,0.3263945281505584,0.2911215722560882,291.6679992675781,297.1499938964844,293.1499938964844,0.1823798716068267,-3965.97119140625,304.0392761230469,0.7678616642951965,0.2336804270744323,0.2196585088968277,291.4893493652344,297.1499938964844,293.1499938964844,0.2997957170009613,-4345.296875,303.9847412109375,0.8751983046531677,0.34930619597435,0.2415509074926376,291.3650207519531,297.1499938964844,293.1499938964844,0.4653331637382507,-8376.751953125,303.8207397460937,0.992593228816986,0.4988852143287658,0.4706907868385315,291.8367919921875,297.1499938964844,293.1499938964844,0.0183901619166135,-4326.015625,304.140869140625,0.4396440386772156,0.0511709190905094,0.2369165420532226,289.1151428222656,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.07958984375,1.0,0.3659704327583313,0.4697908759117126,0.4697908759117126,0.9957178235054016,1.0,-1.7524232864379885,0.5527118444442749,1.1997114419937134,0.1546366065740585,0.0,0.0,1.0,83.33811950683594,175.0,-670.6062622070312,-16619.57421875,554.3872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6579284667969,302.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18249.115234375,19080.0,0.0,0.0,0.3308714926242828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739906549453735,1.374006271362305,-1.5590982002322562e-05,0.0,0.0003357924870215,0.0,0.0,288.4079284667969,0.0,0.0,0.0,0.751442015171051,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083497881889343,-5710.16552734375,304.0037536621094,0.8383467793464661,0.3427539467811584,0.3068698644638061,291.7809753417969,297.1499938964844,293.1499938964844,0.2059844583272934,-4374.2705078125,304.0368957519531,0.7542918920516968,0.2483186572790146,0.2345723509788513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373428285121918,-4771.876953125,303.9773254394531,0.8583612442016602,0.3700540661811828,0.2568868398666382,291.50811767578125,297.1499938964844,293.1499938964844,0.5067434906959534,-8929.390625,303.8603515625,0.9660879969596864,0.5149794816970825,0.4843709766864776,291.9319152832031,297.1499938964844,293.1499938964844,0.0304300487041473,-5531.3037109375,304.1233825683594,0.4647391736507416,0.0652197897434234,0.2947300672531128,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5898742675781,1.0,0.4006864130496979,0.4651027321815491,0.4651027321815491,0.9973559379577636,1.0,-1.8932636976242063,0.600311279296875,1.2929524183273315,0.1716628521680832,0.0,0.0,1.0,103.57489013671876,178.0,-672.8844604492188,-17121.548828125,719.5903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0930480957031,302.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18848.650390625,19080.0,0.0,0.0,0.3677661120891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378993988037,1.396395206451416,-1.610320759937167e-05,0.0,0.0003732358454726,0.0,0.0,302.7372436523437,0.0,0.0,0.0,0.7626757621765137,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083497881889343,-5710.16552734375,304.0037536621094,0.8383467793464661,0.3427539467811584,0.3068698644638061,291.7809753417969,297.1499938964844,293.1499938964844,0.2059844583272934,-4374.2705078125,304.0368957519531,0.7542918920516968,0.2483186572790146,0.2345723509788513,291.59454345703125,297.1499938964844,293.1499938964844,0.3373428285121918,-4771.876953125,303.9773254394531,0.8583612442016602,0.3700540661811828,0.2568868398666382,291.50811767578125,297.1499938964844,293.1499938964844,0.5067434906959534,-8929.390625,303.8603515625,0.9660879969596864,0.5149794816970825,0.4843709766864776,291.9319152832031,297.1499938964844,293.1499938964844,0.0304300487041473,-5531.3037109375,304.1233825683594,0.4647391736507416,0.0652197897434234,0.2947300672531128,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5898742675781,1.0,0.4006864130496979,0.4651027321815491,0.4651027321815491,0.9973559379577636,1.0,-1.8932636976242063,0.600311279296875,1.2929524183273315,0.1716628521680832,0.0,0.0,1.0,103.57489013671876,178.0,-672.8844604492188,-17121.548828125,719.5903930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0930480957031,302.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18848.650390625,19080.0,0.0,0.0,0.3677661120891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396378993988037,1.396395206451416,-1.610320759937167e-05,0.0,0.0003732358454726,0.0,0.0,302.7372436523437,0.0,0.0,0.0,0.7626757621765137,4.0,0.0,1.0
