time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371008336544037,-6125.1484375,304.0048217773437,0.8291162848472595,0.3570817112922668,0.3206206262111664,291.888916015625,297.1499938964844,293.1499938964844,0.2278333008289337,-4740.6123046875,304.038330078125,0.7482104897499084,0.2611145377159118,0.2476216703653335,291.6986389160156,297.1499938964844,293.1499938964844,0.372402548789978,-5156.740234375,303.9767150878906,0.8505696654319763,0.3883565664291382,0.2704103589057922,291.6179504394531,297.1499938964844,293.1499938964844,0.55225670337677,-9528.9580078125,303.8809509277344,0.9519173502922058,0.5342807173728943,0.5027251839637756,292.04248046875,297.1499938964844,293.1499938964844,0.042472630739212,-6543.275390625,304.11248779296875,0.4788173139095306,0.0736782178282737,0.3402062654495239,288.2066955566406,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1867980957031,1.0,0.4286418557167053,0.4615619778633117,0.4615619778633117,0.9989940524101256,1.0,-2.018355369567871,0.643316924571991,1.375038504600525,0.1878281235694885,0.0,0.0,1.0,120.43641662597656,181.0,-566.403564453125,-17694.630859375,881.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.92578125,20160.0,0.0,0.0,0.4020460546016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025615453720093,1.4025778770446775,-1.6246118320850655e-05,0.0,0.000408025633078,0.0,0.0,306.7762451171875,0.0,0.0,0.0,0.7807773351669312,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371008336544037,-6125.1484375,304.0048217773437,0.8291162848472595,0.3570817112922668,0.3206206262111664,291.888916015625,297.1499938964844,293.1499938964844,0.2278333008289337,-4740.6123046875,304.038330078125,0.7482104897499084,0.2611145377159118,0.2476216703653335,291.6986389160156,297.1499938964844,293.1499938964844,0.372402548789978,-5156.740234375,303.9767150878906,0.8505696654319763,0.3883565664291382,0.2704103589057922,291.6179504394531,297.1499938964844,293.1499938964844,0.55225670337677,-9528.9580078125,303.8809509277344,0.9519173502922058,0.5342807173728943,0.5027251839637756,292.04248046875,297.1499938964844,293.1499938964844,0.042472630739212,-6543.275390625,304.11248779296875,0.4788173139095306,0.0736782178282737,0.3402062654495239,288.2066955566406,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384826660156,288.1867980957031,1.0,0.4286418557167053,0.4615619778633117,0.4615619778633117,0.9989940524101256,1.0,-2.018355369567871,0.643316924571991,1.375038504600525,0.1878281235694885,0.0,0.0,1.0,120.43641662597656,181.0,-566.403564453125,-17694.630859375,881.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.92578125,20160.0,0.0,0.0,0.4020460546016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025615453720093,1.4025778770446775,-1.6246118320850655e-05,0.0,0.000408025633078,0.0,0.0,306.7762451171875,0.0,0.0,0.0,0.7807773351669312,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605983257293701,-6452.40283203125,304.01416015625,0.8240230679512024,0.3698163032531738,0.3327409625053406,291.9910888671875,297.1499938964844,293.1499938964844,0.2457760125398636,-5031.38134765625,304.0457458496094,0.7453190088272095,0.2723378539085388,0.2589514255523681,291.7988586425781,297.1499938964844,293.1499938964844,0.4017688035964966,-5467.28955078125,303.9856872558594,0.8469157814979553,0.4048033952713012,0.2824419438838959,291.71710205078125,297.1499938964844,293.1499938964844,0.5918378233909607,-10032.4912109375,303.9046936035156,0.94437974691391,0.5529813766479492,0.5209108591079712,292.1497802734375,297.1499938964844,293.1499938964844,0.0511114560067653,-7260.6865234375,304.1107482910156,0.4848864376544952,0.0799712091684341,0.3721884489059448,287.973876953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.9640197753906,1.0,0.4512124955654144,0.4591001868247986,0.4591001868247986,0.9993964433670044,1.0,-2.1212263107299805,0.6794279217720032,1.4417983293533323,0.2015560418367386,0.0,0.0,1.0,134.47283935546875,169.0,-366.0728454589844,-18436.44140625,1028.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0734558105469,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333117008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397562879603,0.0,0.0,330.0621032714844,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605983257293701,-6452.40283203125,304.01416015625,0.8240230679512024,0.3698163032531738,0.3327409625053406,291.9910888671875,297.1499938964844,293.1499938964844,0.2457760125398636,-5031.38134765625,304.0457458496094,0.7453190088272095,0.2723378539085388,0.2589514255523681,291.7988586425781,297.1499938964844,293.1499938964844,0.4017688035964966,-5467.28955078125,303.9856872558594,0.8469157814979553,0.4048033952713012,0.2824419438838959,291.71710205078125,297.1499938964844,293.1499938964844,0.5918378233909607,-10032.4912109375,303.9046936035156,0.94437974691391,0.5529813766479492,0.5209108591079712,292.1497802734375,297.1499938964844,293.1499938964844,0.0511114560067653,-7260.6865234375,304.1107482910156,0.4848864376544952,0.0799712091684341,0.3721884489059448,287.973876953125,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.1462707519531,287.9640197753906,1.0,0.4512124955654144,0.4591001868247986,0.4591001868247986,0.9993964433670044,1.0,-2.1212263107299805,0.6794279217720032,1.4417983293533323,0.2015560418367386,0.0,0.0,1.0,134.47283935546875,169.0,-366.0728454589844,-18436.44140625,1028.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0734558105469,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333117008209228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372037649154663,-1.7058157027349807e-05,0.0,0.0004397562879603,0.0,0.0,330.0621032714844,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801562488079071,-6717.193359375,304.02691650390625,0.8287701606750488,0.3814968466758728,0.3434795141220093,292.083740234375,297.1499938964844,293.1499938964844,0.2610384523868561,-5272.2900390625,304.0550842285156,0.7513468265533447,0.2828959822654724,0.2691270709037781,291.8920593261719,297.1499938964844,293.1499938964844,0.4269764423370361,-5726.2041015625,303.9985046386719,0.8536349534988403,0.4201240241527557,0.2933210134506225,291.8087463378906,297.1499938964844,293.1499938964844,0.6260188221931458,-10454.7578125,303.9295349121094,0.9509732127189636,0.5706921219825745,0.5378319621086121,292.246337890625,297.1499938964844,293.1499938964844,0.0579308979213237,-7841.51611328125,304.1125183105469,0.4947141110897064,0.0857169553637504,0.3988631963729858,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8440246582031,1.0,0.4650898873806,0.4571994245052337,0.4571994245052337,0.9997988343238832,1.0,-2.2117795944213867,0.7116217613220215,1.5001577138900757,0.2138703167438507,0.0,0.0,1.0,139.83712768554688,157.0,-209.8806915283203,-19174.8671875,1141.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423217773437,302.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612533450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.0004681135178543,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801562488079071,-6717.193359375,304.02691650390625,0.8287701606750488,0.3814968466758728,0.3434795141220093,292.083740234375,297.1499938964844,293.1499938964844,0.2610384523868561,-5272.2900390625,304.0550842285156,0.7513468265533447,0.2828959822654724,0.2691270709037781,291.8920593261719,297.1499938964844,293.1499938964844,0.4269764423370361,-5726.2041015625,303.9985046386719,0.8536349534988403,0.4201240241527557,0.2933210134506225,291.8087463378906,297.1499938964844,293.1499938964844,0.6260188221931458,-10454.7578125,303.9295349121094,0.9509732127189636,0.5706921219825745,0.5378319621086121,292.246337890625,297.1499938964844,293.1499938964844,0.0579308979213237,-7841.51611328125,304.1125183105469,0.4947141110897064,0.0857169553637504,0.3988631963729858,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.8440246582031,1.0,0.4650898873806,0.4571994245052337,0.4571994245052337,0.9997988343238832,1.0,-2.2117795944213867,0.7116217613220215,1.5001577138900757,0.2138703167438507,0.0,0.0,1.0,139.83712768554688,157.0,-209.8806915283203,-19174.8671875,1141.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423217773437,302.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612533450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.0004681135178543,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886350691318512,-6829.8017578125,304.03387451171875,0.8338946104049683,0.3870446681976318,0.3484717607498169,292.1263427734375,297.1499938964844,293.1499938964844,0.2678578794002533,-5378.07568359375,304.0599365234375,0.7570132613182068,0.288033664226532,0.2739616334438324,291.9356689453125,297.1499938964844,293.1499938964844,0.4382164180278778,-5839.4638671875,304.005615234375,0.8600162267684937,0.427493155002594,0.2984628975391388,291.8518371582031,297.1499938964844,293.1499938964844,0.6411652565002441,-10638.1220703125,303.94207763671875,0.9579280018806458,0.5792178511619568,0.5458690524101257,292.2902526855469,297.1499938964844,293.1499938964844,0.0609330907464027,-8101.8974609375,304.1138916015625,0.5011522173881531,0.0885337889194488,0.4113494753837585,287.81854248046875,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875366210937,287.81671142578125,1.0,0.4699514210224151,0.4563590586185455,0.4563590586185455,1.0,1.0,-2.254411697387696,0.7268545031547546,1.5275570154190063,0.2196870297193527,0.0,0.0,1.0,139.9187774658203,157.0,-144.40298461914062,-19568.720703125,1188.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6851806640625,302.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4740008115768432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810505488421,0.0,0.0,334.197021484375,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958059847354889,-6923.10888671875,304.0419616699219,0.8404727578163147,0.3924086987972259,0.3532514274120331,292.1666564941406,297.1499938964844,293.1499938964844,0.2738327383995056,-5469.21875,304.0654602050781,0.7641434669494629,0.2930833995342254,0.2786636352539062,291.9773864746094,297.1499938964844,293.1499938964844,0.4480447769165039,-5936.70361328125,304.0140380859375,0.868049144744873,0.4346869587898254,0.303443431854248,291.89324951171875,297.1499938964844,293.1499938964844,0.654271125793457,-10793.2509765625,303.9560546875,0.9664067029953004,0.5875306725502014,0.5536563992500305,292.3315124511719,297.1499938964844,293.1499938964844,0.063631571829319,-8337.0087890625,304.11553955078125,0.5086440443992615,0.091324083507061,0.4234760105609894,287.8260192871094,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8276672363281,1.0,0.473798543214798,0.4555660486221313,0.4555660486221313,1.0,1.0,-2.2957050800323486,0.7416369318962097,1.5540679693222046,0.2253251522779464,0.0,0.0,1.0,138.7279815673828,145.0,-60.39814758300781,-20067.990234375,1230.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9394836425781,302.6783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861341714859009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933643504045,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088935256004333,-7092.2412109375,304.0560913085937,0.8576449155807495,0.4026076197624206,0.3622217178344726,292.24102783203125,297.1499938964844,293.1499938964844,0.2850834727287292,-5639.56689453125,304.0748291015625,0.7823476195335388,0.3029026687145233,0.2876973152160644,292.0553283691406,297.1499938964844,293.1499938964844,0.4664448499679565,-6117.41455078125,304.02862548828125,0.8885347843170166,0.4485756754875183,0.3129658699035644,291.9712219238281,297.1499938964844,293.1499938964844,0.6785796880722046,-11079.5400390625,303.9800720214844,0.9857314825057985,0.6035496592521667,0.5685318112373352,292.4067077636719,297.1499938964844,293.1499938964844,0.068652220070362,-8781.458984375,304.11865234375,0.527012288570404,0.0967955067753791,0.4467713236808777,287.85528564453125,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.4792615473270416,0.4541066586971283,0.4541066586971283,1.0,1.0,-2.374626398086548,0.7699318528175354,1.604694366455078,0.2360897064208984,0.0,0.0,1.0,133.53199768066406,133.0,15.238165855407717,-20908.802734375,1301.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814453125,303.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084835290908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160461296327,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088935256004333,-7092.2412109375,304.0560913085937,0.8576449155807495,0.4026076197624206,0.3622217178344726,292.24102783203125,297.1499938964844,293.1499938964844,0.2850834727287292,-5639.56689453125,304.0748291015625,0.7823476195335388,0.3029026687145233,0.2876973152160644,292.0553283691406,297.1499938964844,293.1499938964844,0.4664448499679565,-6117.41455078125,304.02862548828125,0.8885347843170166,0.4485756754875183,0.3129658699035644,291.9712219238281,297.1499938964844,293.1499938964844,0.6785796880722046,-11079.5400390625,303.9800720214844,0.9857314825057985,0.6035496592521667,0.5685318112373352,292.4067077636719,297.1499938964844,293.1499938964844,0.068652220070362,-8781.458984375,304.11865234375,0.527012288570404,0.0967955067753791,0.4467713236808777,287.85528564453125,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.4792615473270416,0.4541066586971283,0.4541066586971283,1.0,1.0,-2.374626398086548,0.7699318528175354,1.604694366455078,0.2360897064208984,0.0,0.0,1.0,133.53199768066406,133.0,15.238165855407717,-20908.802734375,1301.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4814453125,303.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084835290908813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160461296327,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202609062194824,-7237.50439453125,304.06842041015625,0.8776772022247314,0.4121614396572113,0.370554506778717,292.3079528808594,297.1499938964844,293.1499938964844,0.2953254580497741,-5792.88623046875,304.0827941894531,0.8029807806015015,0.3123503029346466,0.2963284254074096,292.1265563964844,297.1499938964844,293.1499938964844,0.4830782413482666,-6278.97900390625,304.04132080078125,0.9121384024620056,0.4618599414825439,0.3220191597938537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895700693130493,-11181.5625,304.02069091796875,0.9990000128746032,0.6193112134933472,0.5740794539451599,292.4733581542969,297.1499938964844,293.1499938964844,0.073226474225521,-9192.17578125,304.1214599609375,0.5480063557624817,0.1021012440323829,0.4690941274166107,287.9068603515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9109802246094,1.0,0.4823000133037567,0.4530876278877258,0.4530876278877258,1.0,1.0,-2.4395623207092285,0.7933887243270874,1.6461734771728516,0.2454664856195449,0.0,0.0,1.0,127.03226470947266,121.0,63.42309188842773,-21677.97265625,1353.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470275878906,303.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283749103546143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362333613447,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202609062194824,-7237.50439453125,304.06842041015625,0.8776772022247314,0.4121614396572113,0.370554506778717,292.3079528808594,297.1499938964844,293.1499938964844,0.2953254580497741,-5792.88623046875,304.0827941894531,0.8029807806015015,0.3123503029346466,0.2963284254074096,292.1265563964844,297.1499938964844,293.1499938964844,0.4830782413482666,-6278.97900390625,304.04132080078125,0.9121384024620056,0.4618599414825439,0.3220191597938537,292.0406188964844,297.1499938964844,293.1499938964844,0.6895700693130493,-11181.5625,304.02069091796875,0.9990000128746032,0.6193112134933472,0.5740794539451599,292.4733581542969,297.1499938964844,293.1499938964844,0.073226474225521,-9192.17578125,304.1214599609375,0.5480063557624817,0.1021012440323829,0.4690941274166107,287.9068603515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9109802246094,1.0,0.4823000133037567,0.4530876278877258,0.4530876278877258,1.0,1.0,-2.4395623207092285,0.7933887243270874,1.6461734771728516,0.2454664856195449,0.0,0.0,1.0,127.03226470947266,121.0,63.42309188842773,-21677.97265625,1353.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0470275878906,303.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283749103546143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362333613447,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280478358268738,-7332.6708984375,304.08258056640625,0.89571613073349,0.4210225343704223,0.3783929049968719,292.3685913085937,297.1499938964844,293.1499938964844,0.3032473623752594,-5907.99072265625,304.0919494628906,0.8205862045288086,0.3213818371295929,0.3046966791152954,292.1919860839844,297.1499938964844,293.1499938964844,0.4957749247550964,-6398.51708984375,304.0563049316406,0.9354175925254822,0.4745189845561981,0.3307290077209472,292.069580078125,297.1499938964844,293.1499938964844,0.6586944460868835,-10726.197265625,304.1148376464844,0.9990000128746032,0.641453206539154,0.552365779876709,292.53179931640625,297.1499938964844,293.1499938964844,0.0772359371185302,-9550.7119140625,304.124267578125,0.5677129030227661,0.1073822900652885,0.4915755987167358,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819789528846741,0.4530374109745025,0.4530374109745025,1.0,1.0,-2.4702627658843994,0.8053146600723267,1.6649482250213623,0.2506373524665832,0.0,0.0,1.0,121.48605346679688,109.0,158.43948364257812,-22410.357421875,1368.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138610839844,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459893941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541098071262,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280478358268738,-7332.6708984375,304.08258056640625,0.89571613073349,0.4210225343704223,0.3783929049968719,292.3685913085937,297.1499938964844,293.1499938964844,0.3032473623752594,-5907.99072265625,304.0919494628906,0.8205862045288086,0.3213818371295929,0.3046966791152954,292.1919860839844,297.1499938964844,293.1499938964844,0.4957749247550964,-6398.51708984375,304.0563049316406,0.9354175925254822,0.4745189845561981,0.3307290077209472,292.069580078125,297.1499938964844,293.1499938964844,0.6586944460868835,-10726.197265625,304.1148376464844,0.9990000128746032,0.641453206539154,0.552365779876709,292.53179931640625,297.1499938964844,293.1499938964844,0.0772359371185302,-9550.7119140625,304.124267578125,0.5677129030227661,0.1073822900652885,0.4915755987167358,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819789528846741,0.4530374109745025,0.4530374109745025,1.0,1.0,-2.4702627658843994,0.8053146600723267,1.6649482250213623,0.2506373524665832,0.0,0.0,1.0,121.48605346679688,109.0,158.43948364257812,-22410.357421875,1368.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138610839844,304.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459893941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541098071262,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343088269233703,-7408.2529296875,304.0945739746094,0.918620228767395,0.429180383682251,0.3855187892913818,292.4242248535156,297.1499938964844,293.1499938964844,0.3101443350315094,-6007.27783203125,304.09979248046875,0.8404572010040283,0.3298932313919067,0.3125114738941192,292.2523803710937,297.1499938964844,293.1499938964844,0.5068837404251099,-6502.49658203125,304.0689697265625,0.9619610905647278,0.4865371882915497,0.3389297723770141,292.0643005371094,297.1499938964844,293.1499938964844,0.6172153949737549,-10147.294921875,304.1953430175781,0.9990000128746032,0.669844925403595,0.5247008204460144,292.5825500488281,297.1499938964844,293.1499938964844,0.0810775682330131,-9896.8994140625,304.1264343261719,0.5898729562759399,0.1127437353134155,0.5139983892440796,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793732166290283,0.453244149684906,0.453244149684906,1.0,1.0,-2.491774559020996,0.814147412776947,1.6776270866394043,0.2547427117824554,0.0,0.0,1.0,114.22442626953124,127.0,192.2100067138672,-22999.2890625,1364.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611193776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694648716598,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343088269233703,-7408.2529296875,304.0945739746094,0.918620228767395,0.429180383682251,0.3855187892913818,292.4242248535156,297.1499938964844,293.1499938964844,0.3101443350315094,-6007.27783203125,304.09979248046875,0.8404572010040283,0.3298932313919067,0.3125114738941192,292.2523803710937,297.1499938964844,293.1499938964844,0.5068837404251099,-6502.49658203125,304.0689697265625,0.9619610905647278,0.4865371882915497,0.3389297723770141,292.0643005371094,297.1499938964844,293.1499938964844,0.6172153949737549,-10147.294921875,304.1953430175781,0.9990000128746032,0.669844925403595,0.5247008204460144,292.5825500488281,297.1499938964844,293.1499938964844,0.0810775682330131,-9896.8994140625,304.1264343261719,0.5898729562759399,0.1127437353134155,0.5139983892440796,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793732166290283,0.453244149684906,0.453244149684906,1.0,1.0,-2.491774559020996,0.814147412776947,1.6776270866394043,0.2547427117824554,0.0,0.0,1.0,114.22442626953124,127.0,192.2100067138672,-22999.2890625,1364.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611193776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694648716598,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371695220470428,-7442.984375,304.09942626953125,0.925934374332428,0.4329644441604614,0.3889309465885162,292.4505920410156,297.1499938964844,293.1499938964844,0.3134316504001617,-6054.6259765625,304.1029052734375,0.8468095660209656,0.3339093327522278,0.3163134455680847,292.2810363769531,297.1499938964844,293.1499938964844,0.5121650099754333,-6552.126953125,304.0740966796875,0.9695330858230592,0.4922754466533661,0.3429285287857055,292.05670166015625,297.1499938964844,293.1499938964844,0.6056110858917236,-9993.0126953125,304.207763671875,0.9990000128746032,0.685093879699707,0.5186355113983154,292.6056213378906,297.1499938964844,293.1499938964844,0.0830704942345619,-10078.00390625,304.1270751953125,0.5975905656814575,0.1153964325785636,0.5257078409194946,288.26318359375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2695007324219,1.0,0.4818351566791534,0.453055590391159,0.453055590391159,1.0,1.0,-2.512000799179077,0.8218074440956116,1.6901932954788208,0.2575459480285644,0.0,0.0,1.0,113.18196105957033,127.0,190.46194458007807,-23339.109375,1386.0445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48748779296875,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678409934043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.0005762864020653,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395037293434143,-7470.6044921875,304.1043701171875,0.9291665554046632,0.4365477561950683,0.3922118842601776,292.4761047363281,297.1499938964844,293.1499938964844,0.3163445889949798,-6096.048828125,304.1061706542969,0.8501214385032654,0.3377605676651001,0.3200105428695678,292.308837890625,297.1499938964844,293.1499938964844,0.5168670415878296,-6595.818359375,304.079345703125,0.9732411503791808,0.4978275597095489,0.3468362689018249,292.0548400878906,297.1499938964844,293.1499938964844,0.6009660959243774,-9936.4306640625,304.20556640625,0.9990000128746032,0.6993126273155212,0.5183548927307129,292.627685546875,297.1499938964844,293.1499938964844,0.0849818810820579,-10251.296875,304.1277770996094,0.6026099324226379,0.1179612204432487,0.5374050140380859,288.3421936035156,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.348876953125,1.0,0.4860385358333587,0.4526892304420471,0.4526892304420471,1.0,1.0,-2.5387866497039795,0.8316298723220825,1.707156777381897,0.2612592279911041,0.0,0.0,1.0,113.9857940673828,145.0,202.39093017578125,-23803.77734375,1423.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427673339844,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743518471717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828941357322,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456242322921753,-7547.7978515625,304.1092529296875,0.9266537427902222,0.4431620836257934,0.398393303155899,292.5245361328125,297.1499938964844,293.1499938964844,0.3232517838478088,-6197.05078125,304.10919189453125,0.8499358892440796,0.3450056314468384,0.3270989060401916,292.3617553710937,297.1499938964844,293.1499938964844,0.5280520915985107,-6703.10498046875,304.0841064453125,0.972908616065979,0.5084042549133301,0.3543770015239715,292.072998046875,297.1499938964844,293.1499938964844,0.6105066537857056,-10083.509765625,304.1703186035156,0.9990000128746032,0.7234386205673218,0.5301958322525024,292.6698913574219,297.1499938964844,293.1499938964844,0.0889510288834571,-10617.248046875,304.1285705566406,0.6065880060195923,0.1226320415735244,0.5597183108329773,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43609619140625,1.0,0.4986622333526611,0.4515933990478515,0.4515933990478515,1.0,1.0,-2.6048150062561035,0.8553595542907715,1.749455451965332,0.2700298130512237,0.0,0.0,1.0,119.52300262451172,163.0,136.55789184570312,-24544.07421875,1536.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867790579795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955061642453,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456242322921753,-7547.7978515625,304.1092529296875,0.9266537427902222,0.4431620836257934,0.398393303155899,292.5245361328125,297.1499938964844,293.1499938964844,0.3232517838478088,-6197.05078125,304.10919189453125,0.8499358892440796,0.3450056314468384,0.3270989060401916,292.3617553710937,297.1499938964844,293.1499938964844,0.5280520915985107,-6703.10498046875,304.0841064453125,0.972908616065979,0.5084042549133301,0.3543770015239715,292.072998046875,297.1499938964844,293.1499938964844,0.6105066537857056,-10083.509765625,304.1703186035156,0.9990000128746032,0.7234386205673218,0.5301958322525024,292.6698913574219,297.1499938964844,293.1499938964844,0.0889510288834571,-10617.248046875,304.1285705566406,0.6065880060195923,0.1226320415735244,0.5597183108329773,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43609619140625,1.0,0.4986622333526611,0.4515933990478515,0.4515933990478515,1.0,1.0,-2.6048150062561035,0.8553595542907715,1.749455451965332,0.2700298130512237,0.0,0.0,1.0,119.52300262451172,163.0,136.55789184570312,-24544.07421875,1536.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867790579795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955061642453,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528867304325104,-7641.75439453125,304.11065673828125,0.915553867816925,0.4490478038787842,0.4040667712688446,292.5699462890625,297.1499938964844,293.1499938964844,0.3310098350048065,-6311.83984375,304.1098022460937,0.8431406617164612,0.3516427278518677,0.3337642848491668,292.4115600585937,297.1499938964844,293.1499938964844,0.5407183170318604,-6826.1416015625,304.0848693847656,0.9648743867874146,0.5182681083679199,0.3615363240242004,292.1195678710937,297.1499938964844,293.1499938964844,0.6397153735160828,-10493.7607421875,304.11456298828125,0.9990000128746032,0.7413339018821716,0.5547624230384827,292.7108764648437,297.1499938964844,293.1499938964844,0.0927286818623542,-10969.373046875,304.1294250488281,0.6042044758796692,0.1264884918928146,0.5793226361274719,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152497291564941,0.4502380490303039,0.4502380490303039,1.0,1.0,-2.681312322616577,0.8825029134750366,1.7988094091415403,0.2799330949783325,0.0,0.0,1.0,129.29383850097656,181.0,61.71321105957031,-25237.849609375,1687.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986115336418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075146375223,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528867304325104,-7641.75439453125,304.11065673828125,0.915553867816925,0.4490478038787842,0.4040667712688446,292.5699462890625,297.1499938964844,293.1499938964844,0.3310098350048065,-6311.83984375,304.1098022460937,0.8431406617164612,0.3516427278518677,0.3337642848491668,292.4115600585937,297.1499938964844,293.1499938964844,0.5407183170318604,-6826.1416015625,304.0848693847656,0.9648743867874146,0.5182681083679199,0.3615363240242004,292.1195678710937,297.1499938964844,293.1499938964844,0.6397153735160828,-10493.7607421875,304.11456298828125,0.9990000128746032,0.7413339018821716,0.5547624230384827,292.7108764648437,297.1499938964844,293.1499938964844,0.0927286818623542,-10969.373046875,304.1294250488281,0.6042044758796692,0.1264884918928146,0.5793226361274719,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152497291564941,0.4502380490303039,0.4502380490303039,1.0,1.0,-2.681312322616577,0.8825029134750366,1.7988094091415403,0.2799330949783325,0.0,0.0,1.0,129.29383850097656,181.0,61.71321105957031,-25237.849609375,1687.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105285644531,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986115336418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075146375223,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597776234149933,-7730.50390625,304.1121826171875,0.9005546569824219,0.4541803300380707,0.4091846048831939,292.6127319335937,297.1499938964844,293.1499938964844,0.3385048508644104,-6422.13916015625,304.1106262207031,0.8326669931411743,0.3576578497886657,0.3399650156497955,292.4588928222656,297.1499938964844,293.1499938964844,0.5531062483787537,-6945.69775390625,304.0858154296875,0.9514343738555908,0.5273786187171936,0.3682655394077301,292.1896667480469,297.1499938964844,293.1499938964844,0.6820186972618103,-11068.5341796875,304.0557556152344,0.9990000128746032,0.753275990486145,0.5880235433578491,292.7510986328125,297.1499938964844,293.1499938964844,0.0959061831235885,-11264.892578125,304.1309814453125,0.597403347492218,0.1294586658477783,0.5955446362495422,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.5342200398445129,0.4488332867622375,0.4488332867622375,1.0,1.0,-2.762460947036743,0.9111530780792236,1.851307988166809,0.290352314710617,0.0,0.0,1.0,142.34869384765625,199.0,24.85306739807129,-25999.078125,1869.9202880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105255484580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196058238856,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597776234149933,-7730.50390625,304.1121826171875,0.9005546569824219,0.4541803300380707,0.4091846048831939,292.6127319335937,297.1499938964844,293.1499938964844,0.3385048508644104,-6422.13916015625,304.1106262207031,0.8326669931411743,0.3576578497886657,0.3399650156497955,292.4588928222656,297.1499938964844,293.1499938964844,0.5531062483787537,-6945.69775390625,304.0858154296875,0.9514343738555908,0.5273786187171936,0.3682655394077301,292.1896667480469,297.1499938964844,293.1499938964844,0.6820186972618103,-11068.5341796875,304.0557556152344,0.9990000128746032,0.753275990486145,0.5880235433578491,292.7510986328125,297.1499938964844,293.1499938964844,0.0959061831235885,-11264.892578125,304.1309814453125,0.597403347492218,0.1294586658477783,0.5955446362495422,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.5342200398445129,0.4488332867622375,0.4488332867622375,1.0,1.0,-2.762460947036743,0.9111530780792236,1.851307988166809,0.290352314710617,0.0,0.0,1.0,142.34869384765625,199.0,24.85306739807129,-25999.078125,1869.9202880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7282409667969,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105255484580994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196058238856,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678442776203155,-7835.68115234375,304.111328125,0.884519636631012,0.4586140811443329,0.4137497842311859,292.65313720703125,297.1499938964844,293.1499938964844,0.3468749225139618,-6546.04150390625,304.1098022460937,0.8206366300582886,0.363075703382492,0.3456863164901733,292.5037841796875,297.1499938964844,293.1499938964844,0.5670711994171143,-7081.099609375,304.0838928222656,0.934852123260498,0.5357850790023804,0.3745611011981964,292.2766418457031,297.1499938964844,293.1499938964844,0.7357742786407471,-11779.2099609375,303.99774169921875,0.9990000128746032,0.7600041031837463,0.6265501379966736,292.7903747558594,297.1499938964844,293.1499938964844,0.0988101437687873,-11537.5673828125,304.1324768066406,0.5878661870956421,0.1316029727458953,0.6083962321281433,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4424743652344,1.0,0.5543699860572815,0.4475129544734955,0.4475129544734955,1.0,1.0,-2.8441362380981445,0.9399620294570924,1.9041740894317627,0.300848126411438,0.0,0.0,1.0,157.86053466796875,217.0,-34.52202224731445,-26577.212890625,2074.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846435546875,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223220825195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315778009593,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678442776203155,-7835.68115234375,304.111328125,0.884519636631012,0.4586140811443329,0.4137497842311859,292.65313720703125,297.1499938964844,293.1499938964844,0.3468749225139618,-6546.04150390625,304.1098022460937,0.8206366300582886,0.363075703382492,0.3456863164901733,292.5037841796875,297.1499938964844,293.1499938964844,0.5670711994171143,-7081.099609375,304.0838928222656,0.934852123260498,0.5357850790023804,0.3745611011981964,292.2766418457031,297.1499938964844,293.1499938964844,0.7357742786407471,-11779.2099609375,303.99774169921875,0.9990000128746032,0.7600041031837463,0.6265501379966736,292.7903747558594,297.1499938964844,293.1499938964844,0.0988101437687873,-11537.5673828125,304.1324768066406,0.5878661870956421,0.1316029727458953,0.6083962321281433,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4424743652344,1.0,0.5543699860572815,0.4475129544734955,0.4475129544734955,1.0,1.0,-2.8441362380981445,0.9399620294570924,1.9041740894317627,0.300848126411438,0.0,0.0,1.0,157.86053466796875,217.0,-34.52202224731445,-26577.212890625,2074.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846435546875,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223220825195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315778009593,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719699919223785,-7889.34619140625,304.1108703613281,0.8764238953590393,0.4605807960033417,0.4158323407173157,292.6724853515625,297.1499938964844,293.1499938964844,0.351125955581665,-6608.7802734375,304.109375,0.8143537640571594,0.3655697703361511,0.3483690321445465,292.5253295898437,297.1499938964844,293.1499938964844,0.5742431282997131,-7150.314453125,304.0828857421875,0.926136553287506,0.5397377610206604,0.3775524795055389,292.3245849609375,297.1499938964844,293.1499938964844,0.7655343413352966,-12164.603515625,303.97137451171875,0.9990000128746032,0.7616518139839172,0.6469462513923645,292.8094787597656,297.1499938964844,293.1499938964844,0.1001071333885192,-11659.5625,304.13330078125,0.5824958682060242,0.1324024051427841,0.613671600818634,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136657714844,1.0,0.5646121501922607,0.446907490491867,0.446907490491867,1.0,1.0,-2.8843138217926025,0.9541446566581726,1.9301691055297847,0.3060319125652313,0.0,0.0,1.0,166.31451416015625,217.0,-55.61117935180664,-26843.3046875,2183.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501342773437,305.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.628130316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374724325723,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752472639083862,-7930.95263671875,304.1120300292969,0.8684980273246765,0.4623792171478271,0.417782187461853,292.6912841796875,297.1499938964844,293.1499938964844,0.3547362387180328,-6661.1884765625,304.1101989746094,0.8079113960266113,0.3679236173629761,0.3509349822998047,292.5463562011719,297.1499938964844,293.1499938964844,0.5804495215415955,-7209.107421875,304.08380126953125,0.917553722858429,0.5435223579406738,0.3804408609867096,292.37469482421875,297.1499938964844,293.1499938964844,0.7953554391860962,-12544.619140625,303.9496765136719,0.9990000128746032,0.7622705698013306,0.667742908000946,292.82818603515625,297.1499938964844,293.1499938964844,0.1011261269450187,-11753.791015625,304.1344909667969,0.5769110918045044,0.1330438405275344,0.6182714104652405,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748546123504639,0.4463448822498321,0.4463448822498321,1.0,1.0,-2.9237396717071533,0.9680767059326172,1.9556628465652464,0.3111386895179748,0.0,0.0,1.0,175.126953125,220.0,-40.99739456176758,-27213.21484375,2295.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.992431640625,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434915703721,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821057617664337,-8018.552734375,304.11328125,0.8580418229103088,0.4656033813953399,0.4211739301681518,292.72686767578125,297.1499938964844,293.1499938964844,0.362163782119751,-6769.24609375,304.1111145019531,0.7993006706237793,0.3723271191120147,0.3556031584739685,292.58624267578125,297.1499938964844,293.1499938964844,0.5934088826179504,-7332.0244140625,304.0843200683594,0.9071186780929564,0.5507224202156067,0.3858240246772766,292.47174072265625,297.1499938964844,293.1499938964844,0.8444010019302368,-13142.900390625,303.9355773925781,0.9990000128746032,0.7622158527374268,0.6982097625732422,292.86346435546875,297.1499938964844,293.1499938964844,0.1029161214828491,-11920.796875,304.1366882324219,0.5691439509391785,0.1340407282114029,0.6252069473266602,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899760127067566,0.445634514093399,0.445634514093399,1.0,1.0,-2.984882116317749,0.9898935556411744,1.9949884414672847,0.3195457458496094,0.0,0.0,1.0,188.638916015625,223.0,-54.62865829467773,-27631.46484375,2474.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457514762878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553556304425,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
