time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821057617664337,-8018.552734375,304.11328125,0.8580418229103088,0.4656033813953399,0.4211739301681518,292.72686767578125,297.1499938964844,293.1499938964844,0.362163782119751,-6769.24609375,304.1111145019531,0.7993006706237793,0.3723271191120147,0.3556031584739685,292.58624267578125,297.1499938964844,293.1499938964844,0.5934088826179504,-7332.0244140625,304.0843200683594,0.9071186780929564,0.5507224202156067,0.3858240246772766,292.47174072265625,297.1499938964844,293.1499938964844,0.8444010019302368,-13142.900390625,303.9355773925781,0.9990000128746032,0.7622158527374268,0.6982097625732422,292.86346435546875,297.1499938964844,293.1499938964844,0.1029161214828491,-11920.796875,304.1366882324219,0.5691439509391785,0.1340407282114029,0.6252069473266602,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899760127067566,0.445634514093399,0.445634514093399,1.0,1.0,-2.984882116317749,0.9898935556411744,1.9949884414672847,0.3195457458496094,0.0,0.0,1.0,188.638916015625,223.0,-54.62865829467773,-27631.46484375,2474.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457514762878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553556304425,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879052639007568,-8091.44482421875,304.11590576171875,0.8511146306991577,0.4683301150798797,0.4240286648273468,292.76007080078125,297.1499938964844,293.1499938964844,0.3687706291675567,-6864.26123046875,304.11309814453125,0.7938408255577087,0.3763164579868316,0.3597824871540069,292.6235046386719,297.1499938964844,293.1499938964844,0.6053162217140198,-7443.43798828125,304.0863952636719,0.9011537432670592,0.5574460625648499,0.3908003568649292,292.5554504394531,297.1499938964844,293.1499938964844,0.8830296993255615,-13589.2109375,303.94317626953125,0.9990000128746032,0.7624052166938782,0.719976544380188,292.8954162597656,297.1499938964844,293.1499938964844,0.1042879596352577,-12047.994140625,304.1388244628906,0.5637294054031372,0.1348128616809845,0.6304519772529602,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015793085098267,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.0318851470947266,1.0069580078125,2.0249271392822266,0.3262461721897125,0.0,0.0,1.0,199.0234222412109,226.0,-46.49821472167969,-27977.201171875,2615.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567245125770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664918619208,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879052639007568,-8091.44482421875,304.11590576171875,0.8511146306991577,0.4683301150798797,0.4240286648273468,292.76007080078125,297.1499938964844,293.1499938964844,0.3687706291675567,-6864.26123046875,304.11309814453125,0.7938408255577087,0.3763164579868316,0.3597824871540069,292.6235046386719,297.1499938964844,293.1499938964844,0.6053162217140198,-7443.43798828125,304.0863952636719,0.9011537432670592,0.5574460625648499,0.3908003568649292,292.5554504394531,297.1499938964844,293.1499938964844,0.8830296993255615,-13589.2109375,303.94317626953125,0.9990000128746032,0.7624052166938782,0.719976544380188,292.8954162597656,297.1499938964844,293.1499938964844,0.1042879596352577,-12047.994140625,304.1388244628906,0.5637294054031372,0.1348128616809845,0.6304519772529602,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015793085098267,0.4452461004257202,0.4452461004257202,1.0,1.0,-3.0318851470947266,1.0069580078125,2.0249271392822266,0.3262461721897125,0.0,0.0,1.0,199.0234222412109,226.0,-46.49821472167969,-27977.201171875,2615.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567245125770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664918619208,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909079372882843,-8126.072265625,304.1222229003906,0.8443611264228821,0.4705504179000854,0.4264578521251678,292.7909851074219,297.1499938964844,293.1499938964844,0.3732817471027374,-6926.73876953125,304.1178283691406,0.7884189486503601,0.3799256980419159,0.3636175692081451,292.65826416015625,297.1499938964844,293.1499938964844,0.6140256524085999,-7521.93115234375,304.093017578125,0.8953937888145447,0.56373530626297,0.3954848349094391,292.61688232421875,297.1499938964844,293.1499938964844,0.8953108787536621,-13684.2578125,303.9916381835937,0.9937413334846495,0.7649528980255127,0.7241200804710388,292.9236145019531,297.1499938964844,293.1499938964844,0.1051303967833519,-12121.8134765625,304.14111328125,0.5584506988525391,0.135544940829277,0.6353923678398132,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098816394805908,0.4452952444553375,0.4452952444553375,1.0,1.0,-3.05594539642334,1.0162323713302612,2.039712905883789,0.3303206264972687,0.0,0.0,1.0,208.75230407714844,229.0,12.653748512268066,-28365.50390625,2712.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671477556228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770701729692,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909079372882843,-8126.072265625,304.1222229003906,0.8443611264228821,0.4705504179000854,0.4264578521251678,292.7909851074219,297.1499938964844,293.1499938964844,0.3732817471027374,-6926.73876953125,304.1178283691406,0.7884189486503601,0.3799256980419159,0.3636175692081451,292.65826416015625,297.1499938964844,293.1499938964844,0.6140256524085999,-7521.93115234375,304.093017578125,0.8953937888145447,0.56373530626297,0.3954848349094391,292.61688232421875,297.1499938964844,293.1499938964844,0.8953108787536621,-13684.2578125,303.9916381835937,0.9937413334846495,0.7649528980255127,0.7241200804710388,292.9236145019531,297.1499938964844,293.1499938964844,0.1051303967833519,-12121.8134765625,304.14111328125,0.5584506988525391,0.135544940829277,0.6353923678398132,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098816394805908,0.4452952444553375,0.4452952444553375,1.0,1.0,-3.05594539642334,1.0162323713302612,2.039712905883789,0.3303206264972687,0.0,0.0,1.0,208.75230407714844,229.0,12.653748512268066,-28365.50390625,2712.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671477556228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770701729692,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932204186916351,-8152.400390625,304.12762451171875,0.8401767611503601,0.4722341895103454,0.4282901287078857,292.8202514648437,297.1499938964844,293.1499938964844,0.3772585391998291,-6981.72607421875,304.1219177246094,0.7854689955711365,0.3830823898315429,0.3669207394123077,292.69091796875,297.1499938964844,293.1499938964844,0.6221595406532288,-7595.3330078125,304.09844970703125,0.8925632238388062,0.5695679187774658,0.3997648954391479,292.6597900390625,297.1499938964844,293.1499938964844,0.9062708616256714,-13777.34765625,304.0257873535156,0.9901401996612548,0.7697424292564392,0.7285001873970032,292.948486328125,297.1499938964844,293.1499938964844,0.1058674678206443,-12186.72265625,304.1428527832031,0.5553654432296753,0.1362272351980209,0.6396167278289795,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812866210937,1.0,0.616306722164154,0.4454070329666137,0.4454070329666137,1.0,1.0,-3.077569961547852,1.02474844455719,2.052821397781372,0.3339979946613312,0.0,0.0,1.0,215.6436462402344,232.0,25.856359481811523,-28644.537109375,2791.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765497326850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866119801998,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932204186916351,-8152.400390625,304.12762451171875,0.8401767611503601,0.4722341895103454,0.4282901287078857,292.8202514648437,297.1499938964844,293.1499938964844,0.3772585391998291,-6981.72607421875,304.1219177246094,0.7854689955711365,0.3830823898315429,0.3669207394123077,292.69091796875,297.1499938964844,293.1499938964844,0.6221595406532288,-7595.3330078125,304.09844970703125,0.8925632238388062,0.5695679187774658,0.3997648954391479,292.6597900390625,297.1499938964844,293.1499938964844,0.9062708616256714,-13777.34765625,304.0257873535156,0.9901401996612548,0.7697424292564392,0.7285001873970032,292.948486328125,297.1499938964844,293.1499938964844,0.1058674678206443,-12186.72265625,304.1428527832031,0.5553654432296753,0.1362272351980209,0.6396167278289795,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812866210937,1.0,0.616306722164154,0.4454070329666137,0.4454070329666137,1.0,1.0,-3.077569961547852,1.02474844455719,2.052821397781372,0.3339979946613312,0.0,0.0,1.0,215.6436462402344,232.0,25.856359481811523,-28644.537109375,2791.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765497326850891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866119801998,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940241873264313,-8161.107421875,304.1302185058594,0.8386231660842896,0.4729142785072326,0.4290304481983185,292.8341979980469,297.1499938964844,293.1499938964844,0.3789651691913605,-7005.11962890625,304.1239318847656,0.7845110297203064,0.3845206499099731,0.3684074282646179,292.7063903808594,297.1499938964844,293.1499938964844,0.6258723735809326,-7628.67041015625,304.10107421875,0.8917763829231262,0.5723448991775513,0.4017846882343292,292.6783142089844,297.1499938964844,293.1499938964844,0.9114457368850708,-13823.91796875,304.0389099121094,0.989015519618988,0.7723076939582825,0.7309579253196716,292.9598388671875,297.1499938964844,293.1499938964844,0.1061791107058525,-12213.873046875,304.1435852050781,0.5543042421340942,0.1365519762039184,0.6415407657623291,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39434814453125,1.0,0.6190893650054932,0.4454709589481354,0.4454709589481354,1.0,1.0,-3.087944269180298,1.0288569927215576,2.05908727645874,0.3357827067375183,0.0,0.0,1.0,218.4200134277344,232.0,30.817943572998047,-28786.8515625,2827.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808637976646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909902440384,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937763214111328,-8155.50244140625,304.1342468261719,0.8372530937194824,0.4734780192375183,0.4296661019325256,292.8476867675781,297.1499938964844,293.1499938964844,0.3798534274101257,-7015.97314453125,304.1270446777344,0.7837289571762085,0.3858696520328522,0.3698009252548218,292.7213439941406,297.1499938964844,293.1499938964844,0.628322958946228,-7649.2509765625,304.1054992675781,0.8912102580070496,0.5750291347503662,0.4037342369556427,292.6958312988281,297.1499938964844,293.1499938964844,0.9148107171058656,-13849.1669921875,304.052978515625,0.9881239533424376,0.7748429179191589,0.7334222793579102,292.9705505371094,297.1499938964844,293.1499938964844,0.1062761098146438,-12219.41796875,304.1445617675781,0.5534123182296753,0.1368577033281326,0.6433490514755249,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330139160156,1.0,0.621663510799408,0.4455416202545166,0.4455416202545166,1.0,1.0,-3.097865343093872,1.0328068733215332,2.065058469772339,0.3375131785869598,0.0,0.0,1.0,220.92510986328125,235.0,64.25931549072266,-29044.93359375,2860.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851333379745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953232223168,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939087927341461,-8154.22900390625,304.1392517089844,0.8347671627998352,0.4742737114429474,0.4306059777736664,292.87335205078125,297.1499938964844,293.1499938964844,0.3821648955345154,-7046.85791015625,304.1307983398437,0.7824230194091797,0.3883238434791565,0.3723287880420685,292.7491760253906,297.1499938964844,293.1499938964844,0.63425213098526,-7702.0068359375,304.1103820800781,0.8904563784599304,0.5802397727966309,0.4074759483337402,292.7286376953125,297.1499938964844,293.1499938964844,0.9225042462348938,-13918.650390625,304.0722961425781,0.9866984486579896,0.779693067073822,0.7381609082221985,292.9903259277344,297.1499938964844,293.1499938964844,0.1066371351480484,-12248.759765625,304.145751953125,0.5518705248832703,0.1373916864395141,0.6465603113174438,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263177990913391,0.4457060992717743,0.4457060992717743,1.0,1.0,-3.1160926818847656,1.0401432514190674,2.0759494304656982,0.3407718539237976,0.0,0.0,1.0,225.4103240966797,238.0,58.25114440917969,-29328.5859375,2921.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931697726249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034792215563,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939087927341461,-8154.22900390625,304.1392517089844,0.8347671627998352,0.4742737114429474,0.4306059777736664,292.87335205078125,297.1499938964844,293.1499938964844,0.3821648955345154,-7046.85791015625,304.1307983398437,0.7824230194091797,0.3883238434791565,0.3723287880420685,292.7491760253906,297.1499938964844,293.1499938964844,0.63425213098526,-7702.0068359375,304.1103820800781,0.8904563784599304,0.5802397727966309,0.4074759483337402,292.7286376953125,297.1499938964844,293.1499938964844,0.9225042462348938,-13918.650390625,304.0722961425781,0.9866984486579896,0.779693067073822,0.7381609082221985,292.9903259277344,297.1499938964844,293.1499938964844,0.1066371351480484,-12248.759765625,304.145751953125,0.5518705248832703,0.1373916864395141,0.6465603113174438,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263177990913391,0.4457060992717743,0.4457060992717743,1.0,1.0,-3.1160926818847656,1.0401432514190674,2.0759494304656982,0.3407718539237976,0.0,0.0,1.0,225.4103240966797,238.0,58.25114440917969,-29328.5859375,2921.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931697726249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034792215563,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936893284320831,-8149.08837890625,304.1431884765625,0.8324504494667053,0.4747339785099029,0.4312129020690918,292.8972473144531,297.1499938964844,293.1499938964844,0.3842038810253143,-7074.216796875,304.1337890625,0.7812623977661133,0.3904847502708435,0.3745603263378143,292.774658203125,297.1499938964844,293.1499938964844,0.6400254964828491,-7753.86865234375,304.11395263671875,0.8899844288825989,0.5852246880531311,0.4110682606697082,292.7590637207031,297.1499938964844,293.1499938964844,0.929317593574524,-13982.6025390625,304.08673095703125,0.9854975938796996,0.7841991186141968,0.7425729632377625,293.0081787109375,297.1499938964844,293.1499938964844,0.1069188565015792,-12271.39453125,304.1466979980469,0.5504391193389893,0.1378102153539657,0.6492009162902832,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304740309715271,0.4459001421928406,0.4459001421928406,1.0,1.0,-3.13230562210083,1.0467801094055176,2.0855252742767334,0.3437807559967041,0.0,0.0,1.0,229.45266723632807,241.0,52.36293029785156,-29585.810546875,2976.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003895044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108062854968,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936893284320831,-8149.08837890625,304.1431884765625,0.8324504494667053,0.4747339785099029,0.4312129020690918,292.8972473144531,297.1499938964844,293.1499938964844,0.3842038810253143,-7074.216796875,304.1337890625,0.7812623977661133,0.3904847502708435,0.3745603263378143,292.774658203125,297.1499938964844,293.1499938964844,0.6400254964828491,-7753.86865234375,304.11395263671875,0.8899844288825989,0.5852246880531311,0.4110682606697082,292.7590637207031,297.1499938964844,293.1499938964844,0.929317593574524,-13982.6025390625,304.08673095703125,0.9854975938796996,0.7841991186141968,0.7425729632377625,293.0081787109375,297.1499938964844,293.1499938964844,0.1069188565015792,-12271.39453125,304.1466979980469,0.5504391193389893,0.1378102153539657,0.6492009162902832,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304740309715271,0.4459001421928406,0.4459001421928406,1.0,1.0,-3.13230562210083,1.0467801094055176,2.0855252742767334,0.3437807559967041,0.0,0.0,1.0,229.45266723632807,241.0,52.36293029785156,-29585.810546875,2976.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003895044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108062854968,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919013679027557,-8123.18896484375,304.1483154296875,0.8301218748092651,0.4748320579528808,0.4315094649791717,292.9197082519531,297.1499938964844,293.1499938964844,0.3849909603595733,-7082.90283203125,304.1377868652344,0.7800588011741638,0.3923325836658478,0.3765031099319458,292.7987365722656,297.1499938964844,293.1499938964844,0.6438968181610107,-7787.06201171875,304.1193542480469,0.8895077109336853,0.5898489952087402,0.4144245386123657,292.7875671386719,297.1499938964844,293.1499938964844,0.9331361651420592,-14012.9453125,304.1011962890625,0.9843166470527648,0.7883209586143494,0.7466334700584412,293.0244445800781,297.1499938964844,293.1499938964844,0.1068511605262756,-12259.8359375,304.1478881835937,0.5489508509635925,0.1381047666072845,0.651269257068634,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342393159866333,0.4461280405521393,0.4461280405521393,1.0,1.0,-3.146404266357422,1.0526912212371826,2.09371304512024,0.3465400338172912,0.0,0.0,1.0,233.26956176757807,244.0,73.1435317993164,-29950.015625,3025.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072873115539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178067462518,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919013679027557,-8123.18896484375,304.1483154296875,0.8301218748092651,0.4748320579528808,0.4315094649791717,292.9197082519531,297.1499938964844,293.1499938964844,0.3849909603595733,-7082.90283203125,304.1377868652344,0.7800588011741638,0.3923325836658478,0.3765031099319458,292.7987365722656,297.1499938964844,293.1499938964844,0.6438968181610107,-7787.06201171875,304.1193542480469,0.8895077109336853,0.5898489952087402,0.4144245386123657,292.7875671386719,297.1499938964844,293.1499938964844,0.9331361651420592,-14012.9453125,304.1011962890625,0.9843166470527648,0.7883209586143494,0.7466334700584412,293.0244445800781,297.1499938964844,293.1499938964844,0.1068511605262756,-12259.8359375,304.1478881835937,0.5489508509635925,0.1381047666072845,0.651269257068634,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342393159866333,0.4461280405521393,0.4461280405521393,1.0,1.0,-3.146404266357422,1.0526912212371826,2.09371304512024,0.3465400338172912,0.0,0.0,1.0,233.26956176757807,244.0,73.1435317993164,-29950.015625,3025.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072873115539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178067462518,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904703795909881,-8103.1767578125,304.1512451171875,0.8276700973510742,0.4745548367500305,0.4314604699611664,292.9410095214844,297.1499938964844,293.1499938964844,0.3860444724559784,-7096.451171875,304.1400756835937,0.7787042260169983,0.3938458263874054,0.3781278133392334,292.82147216796875,297.1499938964844,293.1499938964844,0.6483529210090637,-7826.98583984375,304.12213134765625,0.8889203667640686,0.5941338539123535,0.4175368547439575,292.8140869140625,297.1499938964844,293.1499938964844,0.9375572800636292,-14055.2509765625,304.1100158691406,0.9830729365348816,0.7921228408813477,0.7503726482391357,293.0392761230469,297.1499938964844,293.1499938964844,0.1068594232201576,-12257.3837890625,304.1485595703125,0.5473307967185974,0.1382745206356048,0.6527670621871948,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376662850379944,0.4463933408260345,0.4463933408260345,1.0,1.0,-3.158339262008667,1.0578689575195312,2.100470304489136,0.3490471541881561,0.0,0.0,1.0,236.9645538330078,247.0,59.713600158691406,-30169.53125,3070.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135650515556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241778075695,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904703795909881,-8103.1767578125,304.1512451171875,0.8276700973510742,0.4745548367500305,0.4314604699611664,292.9410095214844,297.1499938964844,293.1499938964844,0.3860444724559784,-7096.451171875,304.1400756835937,0.7787042260169983,0.3938458263874054,0.3781278133392334,292.82147216796875,297.1499938964844,293.1499938964844,0.6483529210090637,-7826.98583984375,304.12213134765625,0.8889203667640686,0.5941338539123535,0.4175368547439575,292.8140869140625,297.1499938964844,293.1499938964844,0.9375572800636292,-14055.2509765625,304.1100158691406,0.9830729365348816,0.7921228408813477,0.7503726482391357,293.0392761230469,297.1499938964844,293.1499938964844,0.1068594232201576,-12257.3837890625,304.1485595703125,0.5473307967185974,0.1382745206356048,0.6527670621871948,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376662850379944,0.4463933408260345,0.4463933408260345,1.0,1.0,-3.158339262008667,1.0578689575195312,2.100470304489136,0.3490471541881561,0.0,0.0,1.0,236.9645538330078,247.0,59.713600158691406,-30169.53125,3070.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135650515556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241778075695,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896328151226043,-8091.71044921875,304.15252685546875,0.826399564743042,0.4742909967899322,0.4313218891620636,292.95123291015625,297.1499938964844,293.1499938964844,0.3864591419696808,-7101.68701171875,304.1411437988281,0.7779691815376282,0.3944849073886871,0.378827691078186,292.8323974609375,297.1499938964844,293.1499938964844,0.6504610180854797,-7845.88720703125,304.12335205078125,0.8885816335678101,0.5961499810218811,0.4190061688423157,292.8266296386719,297.1499938964844,293.1499938964844,0.9395685195922852,-14074.908203125,304.1136169433594,0.982425093650818,0.7939088940620422,0.7521357536315918,293.04620361328125,297.1499938964844,293.1499938964844,0.1068322882056236,-12253.4248046875,304.1488952636719,0.5464698076248169,0.1383151412010193,0.653312623500824,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392664313316345,0.44653981924057,0.44653981924057,1.0,1.0,-3.163557767868042,1.060206174850464,2.103351593017578,0.3502161800861358,0.0,0.0,1.0,238.7768096923828,247.0,55.754356384277344,-30272.556640625,3091.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164403200149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270958740264,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878875315189361,-8067.75927734375,304.1552429199219,0.8250924944877625,0.4739363193511963,0.4311085641384125,292.9611511230469,297.1499938964844,293.1499938964844,0.3861418664455414,-7095.7099609375,304.143310546875,0.7771933078765869,0.3950527310371399,0.3794583678245544,292.8431701660156,297.1499938964844,293.1499938964844,0.6513993144035339,-7852.97998046875,304.1264953613281,0.8882015347480774,0.5980581045150757,0.4204123020172119,292.8388977050781,297.1499938964844,293.1499938964844,0.939970850944519,-14074.47265625,304.1194763183594,0.981750190258026,0.7955995202064514,0.7538225054740906,293.0528564453125,297.1499938964844,293.1499938964844,0.106605552136898,-12229.4072265625,304.1495056152344,0.5455730557441711,0.1383275687694549,0.653733491897583,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407971382141113,0.4466959834098816,0.4466959834098816,1.0,1.0,-3.168285369873047,1.0623799562454224,2.105905294418335,0.351332813501358,0.0,0.0,1.0,240.5747985839844,250.0,81.05130767822266,-30484.548828125,3111.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193396687507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300383294932,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853203892707824,-8033.43359375,304.1577453613281,0.8223466277122498,0.4729753136634826,0.4304460883140564,292.98016357421875,297.1499938964844,293.1499938964844,0.3862618803977966,-7096.04638671875,304.14532470703125,0.7755172848701477,0.3959795534610748,0.3805252015590668,292.86407470703125,297.1499938964844,293.1499938964844,0.6544635891914368,-7880.0107421875,304.1291809082031,0.8872851729393005,0.6015897393226624,0.4230078458786011,292.8622741699219,297.1499938964844,293.1499938964844,0.9424228668212892,-14097.3955078125,304.12548828125,0.980295181274414,0.7987379431724548,0.7569444179534912,293.06524658203125,297.1499938964844,293.1499938964844,0.1063584834337234,-12203.337890625,304.1500549316406,0.5436632633209229,0.1382697373628616,0.6542025208473206,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.71893310546875,1.0,0.6436521410942078,0.4470349550247192,0.4470349550247192,1.0,1.0,-3.1762118339538574,1.0662133693695068,2.1099984645843506,0.3533909320831299,0.0,0.0,1.0,244.1417694091797,253.0,65.81265258789062,-30675.396484375,3147.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248111367225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355911657214,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853203892707824,-8033.43359375,304.1577453613281,0.8223466277122498,0.4729753136634826,0.4304460883140564,292.98016357421875,297.1499938964844,293.1499938964844,0.3862618803977966,-7096.04638671875,304.14532470703125,0.7755172848701477,0.3959795534610748,0.3805252015590668,292.86407470703125,297.1499938964844,293.1499938964844,0.6544635891914368,-7880.0107421875,304.1291809082031,0.8872851729393005,0.6015897393226624,0.4230078458786011,292.8622741699219,297.1499938964844,293.1499938964844,0.9424228668212892,-14097.3955078125,304.12548828125,0.980295181274414,0.7987379431724548,0.7569444179534912,293.06524658203125,297.1499938964844,293.1499938964844,0.1063584834337234,-12203.337890625,304.1500549316406,0.5436632633209229,0.1382697373628616,0.6542025208473206,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.71893310546875,1.0,0.6436521410942078,0.4470349550247192,0.4470349550247192,1.0,1.0,-3.1762118339538574,1.0662133693695068,2.1099984645843506,0.3533909320831299,0.0,0.0,1.0,244.1417694091797,253.0,65.81265258789062,-30675.396484375,3147.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248111367225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355911657214,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826149046421051,-7997.64111328125,304.15966796875,0.8194513320922852,0.471696525812149,0.4295016825199127,292.99853515625,297.1499938964844,293.1499938964844,0.3861958086490631,-7093.95849609375,304.1470031738281,0.7736597657203674,0.3965574204921722,0.3812842667102813,292.8837890625,297.1499938964844,293.1499938964844,0.6574346423149109,-7906.509765625,304.13116455078125,0.8862382769584656,0.6048364043235779,0.425394743680954,292.88409423828125,297.1499938964844,293.1499938964844,0.94476717710495,-14120.703125,304.1297302246094,0.9787431359291076,0.8016027808189392,0.7598078846931458,293.0765991210937,297.1499938964844,293.1499938964844,0.1060779839754104,-12174.826171875,304.1505126953125,0.5416290760040283,0.1381134390830993,0.6542203426361084,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462550759315491,0.4474036395549774,0.4474036395549774,1.0,1.0,-3.18232536315918,1.06942617893219,2.1128990650177,0.3552331328392029,0.0,0.0,1.0,247.66001892089844,256.0,55.46380233764648,-30839.388671875,3179.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296775579452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405299693346,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826149046421051,-7997.64111328125,304.15966796875,0.8194513320922852,0.471696525812149,0.4295016825199127,292.99853515625,297.1499938964844,293.1499938964844,0.3861958086490631,-7093.95849609375,304.1470031738281,0.7736597657203674,0.3965574204921722,0.3812842667102813,292.8837890625,297.1499938964844,293.1499938964844,0.6574346423149109,-7906.509765625,304.13116455078125,0.8862382769584656,0.6048364043235779,0.425394743680954,292.88409423828125,297.1499938964844,293.1499938964844,0.94476717710495,-14120.703125,304.1297302246094,0.9787431359291076,0.8016027808189392,0.7598078846931458,293.0765991210937,297.1499938964844,293.1499938964844,0.1060779839754104,-12174.826171875,304.1505126953125,0.5416290760040283,0.1381134390830993,0.6542203426361084,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462550759315491,0.4474036395549774,0.4474036395549774,1.0,1.0,-3.18232536315918,1.06942617893219,2.1128990650177,0.3552331328392029,0.0,0.0,1.0,247.66001892089844,256.0,55.46380233764648,-30839.388671875,3179.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296775579452515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405299693346,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785130620002746,-7942.89794921875,304.1631774902344,0.8163619637489319,0.4700654745101928,0.4282535314559936,293.016357421875,297.1499938964844,293.1499938964844,0.384912371635437,-7073.57373046875,304.1500549316406,0.7715877890586853,0.3967820107936859,0.3817089796066284,292.9024658203125,297.1499938964844,293.1499938964844,0.6586798429489136,-7916.02734375,304.1352233886719,0.8850492238998413,0.6077898144721985,0.427583783864975,292.9048156738281,297.1499938964844,293.1499938964844,0.9447346329689026,-14115.291015625,304.1363220214844,0.9770573377609252,0.804137647151947,0.7623808979988098,293.08697509765625,297.1499938964844,293.1499938964844,0.1055059358477592,-12117.4619140625,304.1512756347656,0.5394747853279114,0.1378675252199173,0.653839111328125,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200988769531,1.0,0.6486179828643799,0.4478249251842499,0.4478249251842499,1.0,1.0,-3.1866044998168945,1.072068452835083,2.1145360469818115,0.3569165468215942,0.0,0.0,1.0,251.1551818847656,259.0,72.94780731201172,-31106.443359375,3208.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343865036964417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453089347109,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785130620002746,-7942.89794921875,304.1631774902344,0.8163619637489319,0.4700654745101928,0.4282535314559936,293.016357421875,297.1499938964844,293.1499938964844,0.384912371635437,-7073.57373046875,304.1500549316406,0.7715877890586853,0.3967820107936859,0.3817089796066284,292.9024658203125,297.1499938964844,293.1499938964844,0.6586798429489136,-7916.02734375,304.1352233886719,0.8850492238998413,0.6077898144721985,0.427583783864975,292.9048156738281,297.1499938964844,293.1499938964844,0.9447346329689026,-14115.291015625,304.1363220214844,0.9770573377609252,0.804137647151947,0.7623808979988098,293.08697509765625,297.1499938964844,293.1499938964844,0.1055059358477592,-12117.4619140625,304.1512756347656,0.5394747853279114,0.1378675252199173,0.653839111328125,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.8200988769531,1.0,0.6486179828643799,0.4478249251842499,0.4478249251842499,1.0,1.0,-3.1866044998168945,1.072068452835083,2.1145360469818115,0.3569165468215942,0.0,0.0,1.0,251.1551818847656,259.0,72.94780731201172,-31106.443359375,3208.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343865036964417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453089347109,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748574793338775,-7894.8994140625,304.16485595703125,0.813077449798584,0.4681121408939361,0.4267100989818573,293.03350830078125,297.1499938964844,293.1499938964844,0.3839280903339386,-7058.3876953125,304.15167236328125,0.7693373560905457,0.3966867327690124,0.3818267583847046,292.9200134277344,297.1499938964844,293.1499938964844,0.6606749296188354,-7933.73876953125,304.1368103027344,0.8837510943412781,0.6105026602745056,0.4295969307422638,292.9242248535156,297.1499938964844,293.1499938964844,0.9457005858421326,-14124.4052734375,304.1392517089844,0.9752583503723145,0.8064081072807312,0.7646872997283936,293.0964660644531,297.1499938964844,293.1499938964844,0.1050520092248916,-12072.935546875,304.151611328125,0.5372263193130493,0.1375422477722168,0.6530942916870117,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507543325424194,0.4482994973659515,0.4482994973659515,1.0,1.0,-3.189190149307251,1.0741958618164062,2.114994525909424,0.3584604263305664,0.0,0.0,1.0,254.6155548095703,262.0,59.41496658325195,-31237.947265625,3232.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386206984519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496061152778,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748574793338775,-7894.8994140625,304.16485595703125,0.813077449798584,0.4681121408939361,0.4267100989818573,293.03350830078125,297.1499938964844,293.1499938964844,0.3839280903339386,-7058.3876953125,304.15167236328125,0.7693373560905457,0.3966867327690124,0.3818267583847046,292.9200134277344,297.1499938964844,293.1499938964844,0.6606749296188354,-7933.73876953125,304.1368103027344,0.8837510943412781,0.6105026602745056,0.4295969307422638,292.9242248535156,297.1499938964844,293.1499938964844,0.9457005858421326,-14124.4052734375,304.1392517089844,0.9752583503723145,0.8064081072807312,0.7646872997283936,293.0964660644531,297.1499938964844,293.1499938964844,0.1050520092248916,-12072.935546875,304.151611328125,0.5372263193130493,0.1375422477722168,0.6530942916870117,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507543325424194,0.4482994973659515,0.4482994973659515,1.0,1.0,-3.189190149307251,1.0741958618164062,2.114994525909424,0.3584604263305664,0.0,0.0,1.0,254.6155548095703,262.0,59.41496658325195,-31237.947265625,3232.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386206984519958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496061152778,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729312360286712,-7869.62939453125,304.1656494140625,0.8113581538200378,0.4670148193836212,0.4258321821689605,293.0418701171875,297.1499938964844,293.1499938964844,0.3833323717117309,-7049.33837890625,304.1524353027344,0.7681512832641602,0.3965213894844055,0.3817754983901977,292.92852783203125,297.1499938964844,293.1499938964844,0.6615933775901794,-7941.89013671875,304.1375427246094,0.8830611705780029,0.611739993095398,0.4305344521999359,292.9334716796875,297.1499938964844,293.1499938964844,0.946102738380432,-14128.2578125,304.1404724121094,0.9743223190307616,0.80744868516922,0.7657536864280701,293.1008605957031,297.1499938964844,293.1499938964844,0.1048112884163856,-12049.4970703125,304.1517333984375,0.5360745191574097,0.1373534947633743,0.6526026129722595,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.6517431139945984,0.4485394358634949,0.4485394358634949,1.0,1.0,-3.189892053604126,1.0750421285629272,2.1148500442504883,0.3591479063034057,0.0,0.0,1.0,256.332763671875,262.0,55.63153076171875,-31299.16796875,3243.489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405262589454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515400648117,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701614379882812,-7832.59130859375,304.1678466796875,0.8095746636390686,0.4658293724060058,0.4248819053173065,293.0501403808594,297.1499938964844,293.1499938964844,0.3820287883281708,-7029.39453125,304.15435791015625,0.7669180631637573,0.3962685763835907,0.3816494047641754,292.93707275390625,297.1499938964844,293.1499938964844,0.6613600254058838,-7938.40771484375,304.1402282714844,0.882321298122406,0.61286860704422,0.4314034283161163,292.94256591796875,297.1499938964844,293.1499938964844,0.9450061321258544,-14113.0439453125,304.1441955566406,0.973351776599884,0.8084076642990112,0.7667569518089294,293.1050720214844,297.1499938964844,293.1499938964844,0.1043913066387176,-12007.85546875,304.1521911621094,0.5349025726318359,0.1371480524539947,0.6520406007766724,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526802182197571,0.4487873911857605,0.4487873911857605,1.0,1.0,-3.1901743412017822,1.075745701789856,2.114428758621216,0.3597885072231293,0.0,0.0,1.0,258.0498046875,265.0,79.79078674316406,-31465.02734375,3253.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424812912940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535241311416,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068218708038,-7771.40869140625,304.16961669921875,0.8057862520217896,0.4632143378257751,0.4227531850337982,293.06640625,297.1499938964844,293.1499938964844,0.3800856173038482,-7000.34228515625,304.1561279296875,0.7642949819564819,0.3955000638961792,0.3811464607715606,292.95367431640625,297.1499938964844,293.1499938964844,0.6621225476264954,-7944.5791015625,304.1421813964844,0.8807069063186646,0.6148959994316101,0.4329550564289093,292.96002197265625,297.1499938964844,293.1499938964844,0.9445859789848328,-14106.935546875,304.1467590332031,0.9712960124015808,0.8101246356964111,0.7685518264770508,293.1129455566406,297.1499938964844,293.1499938964844,0.1037783697247505,-11948.2841796875,304.1524658203125,0.5324987173080444,0.1366890966892242,0.650703489780426,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654394805431366,0.4493264853954315,0.4493264853954315,1.0,1.0,-3.1894278526306152,1.0767539739608765,2.1126739978790283,0.3609610199928283,0.0,0.0,1.0,261.4818115234375,268.0,65.7319564819336,-31575.5390625,3270.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461385726928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572358008474,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
