time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655068218708038,-7771.40869140625,304.16961669921875,0.8057862520217896,0.4632143378257751,0.4227531850337982,293.06640625,297.1499938964844,293.1499938964844,0.3800856173038482,-7000.34228515625,304.1561279296875,0.7642949819564819,0.3955000638961792,0.3811464607715606,292.95367431640625,297.1499938964844,293.1499938964844,0.6621225476264954,-7944.5791015625,304.1421813964844,0.8807069063186646,0.6148959994316101,0.4329550564289093,292.96002197265625,297.1499938964844,293.1499938964844,0.9445859789848328,-14106.935546875,304.1467590332031,0.9712960124015808,0.8101246356964111,0.7685518264770508,293.1129455566406,297.1499938964844,293.1499938964844,0.1037783697247505,-11948.2841796875,304.1524658203125,0.5324987173080444,0.1366890966892242,0.650703489780426,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654394805431366,0.4493264853954315,0.4493264853954315,1.0,1.0,-3.1894278526306152,1.0767539739608765,2.1126739978790283,0.3609610199928283,0.0,0.0,1.0,261.4818115234375,268.0,65.7319564819336,-31575.5390625,3270.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461385726928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572358008474,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606671333312988,-7707.8349609375,304.171142578125,0.8017450571060181,0.4602195024490356,0.4203143417835235,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985738754272,-6967.8896484375,304.1577453613281,0.7614825963973999,0.3943412601947784,0.3803007900714874,292.9693603515625,297.1499938964844,293.1499938964844,0.6628304719924927,-7950.50732421875,304.14361572265625,0.8789937496185303,0.6166877150535583,0.4343366324901581,292.97637939453125,297.1499938964844,293.1499938964844,0.9441955089569092,-14101.8740234375,304.14849853515625,0.9691390991210938,0.8116185665130615,0.7701374292373657,293.1201171875,297.1499938964844,293.1499938964844,0.103165365755558,-11889.1318359375,304.1526794433594,0.5300462245941162,0.1361742168664932,0.6491153836250305,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559109687805176,0.4499263763427734,0.4499263763427734,1.0,1.0,-3.187138795852661,1.077315092086792,2.109823703765869,0.3620335459709167,0.0,0.0,1.0,264.8901672363281,271.0,57.07247924804688,-31664.84375,3283.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492898106575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604339043609,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606671333312988,-7707.8349609375,304.171142578125,0.8017450571060181,0.4602195024490356,0.4203143417835235,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985738754272,-6967.8896484375,304.1577453613281,0.7614825963973999,0.3943412601947784,0.3803007900714874,292.9693603515625,297.1499938964844,293.1499938964844,0.6628304719924927,-7950.50732421875,304.14361572265625,0.8789937496185303,0.6166877150535583,0.4343366324901581,292.97637939453125,297.1499938964844,293.1499938964844,0.9441955089569092,-14101.8740234375,304.14849853515625,0.9691390991210938,0.8116185665130615,0.7701374292373657,293.1201171875,297.1499938964844,293.1499938964844,0.103165365755558,-11889.1318359375,304.1526794433594,0.5300462245941162,0.1361742168664932,0.6491153836250305,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559109687805176,0.4499263763427734,0.4499263763427734,1.0,1.0,-3.187138795852661,1.077315092086792,2.109823703765869,0.3620335459709167,0.0,0.0,1.0,264.8901672363281,271.0,57.07247924804688,-31664.84375,3283.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492898106575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604339043609,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.45492884516716,-7631.8681640625,304.173583984375,0.7974525690078735,0.4568240344524383,0.4175021946430206,293.0989074707031,297.1499938964844,293.1499938964844,0.3748532831668854,-6922.55078125,304.1601867675781,0.7584141492843628,0.3927348256111145,0.3790350258350372,292.9842834472656,297.1499938964844,293.1499938964844,0.6626062393188477,-7947.35205078125,304.14599609375,0.8771632313728333,0.6182385683059692,0.4355556666851043,292.9919738769531,297.1499938964844,293.1499938964844,0.9426068663597108,-14082.1708984375,304.1515197753906,0.9668425917625428,0.8128550052642822,0.7714941501617432,293.12664794921875,297.1499938964844,293.1499938964844,0.1024151667952537,-11816.3046875,304.15301513671875,0.5275353193283081,0.1356040090322494,0.6472939848899841,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572259068489075,0.4505959451198578,0.4505959451198578,1.0,1.0,-3.1831445693969727,1.077385663986206,2.1057589054107666,0.3629985153675079,0.0,0.0,1.0,268.3036499023437,274.0,62.439453125,-31790.6953125,3293.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521398067474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633263012394,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.45492884516716,-7631.8681640625,304.173583984375,0.7974525690078735,0.4568240344524383,0.4175021946430206,293.0989074707031,297.1499938964844,293.1499938964844,0.3748532831668854,-6922.55078125,304.1601867675781,0.7584141492843628,0.3927348256111145,0.3790350258350372,292.9842834472656,297.1499938964844,293.1499938964844,0.6626062393188477,-7947.35205078125,304.14599609375,0.8771632313728333,0.6182385683059692,0.4355556666851043,292.9919738769531,297.1499938964844,293.1499938964844,0.9426068663597108,-14082.1708984375,304.1515197753906,0.9668425917625428,0.8128550052642822,0.7714941501617432,293.12664794921875,297.1499938964844,293.1499938964844,0.1024151667952537,-11816.3046875,304.15301513671875,0.5275353193283081,0.1356040090322494,0.6472939848899841,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572259068489075,0.4505959451198578,0.4505959451198578,1.0,1.0,-3.1831445693969727,1.077385663986206,2.1057589054107666,0.3629985153675079,0.0,0.0,1.0,268.3036499023437,274.0,62.439453125,-31790.6953125,3293.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521398067474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633263012394,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384791374206,-7556.79296875,304.1752014160156,0.7930294275283813,0.4531798362731933,0.4144422113895416,293.1150207519531,297.1499938964844,293.1499938964844,0.3716749846935272,-6875.58056640625,304.1620788574219,0.7551686763763428,0.3907646238803863,0.3774102330207824,292.99835205078125,297.1499938964844,293.1499938964844,0.6625828742980957,-7946.5810546875,304.1473693847656,0.8752651214599609,0.6195812821388245,0.4366254508495331,293.0066833496094,297.1499938964844,293.1499938964844,0.9413443207740784,-14067.3369140625,304.1531066894531,0.9644513130187988,0.8138718008995056,0.7726367115974426,293.13262939453125,297.1499938964844,293.1499938964844,0.1017056033015251,-11748.0029296875,304.1531982421875,0.5249989032745361,0.1349842697381973,0.6452460885047913,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583537459373474,0.4513338208198547,0.4513338208198547,1.0,1.0,-3.177711009979248,1.0770610570907593,2.100649833679199,0.3638871908187866,0.0,0.0,1.0,271.68280029296875,277.0,57.75872802734375,-31858.080078125,3300.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544892430305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657106616534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492384791374206,-7556.79296875,304.1752014160156,0.7930294275283813,0.4531798362731933,0.4144422113895416,293.1150207519531,297.1499938964844,293.1499938964844,0.3716749846935272,-6875.58056640625,304.1620788574219,0.7551686763763428,0.3907646238803863,0.3774102330207824,292.99835205078125,297.1499938964844,293.1499938964844,0.6625828742980957,-7946.5810546875,304.1473693847656,0.8752651214599609,0.6195812821388245,0.4366254508495331,293.0066833496094,297.1499938964844,293.1499938964844,0.9413443207740784,-14067.3369140625,304.1531066894531,0.9644513130187988,0.8138718008995056,0.7726367115974426,293.13262939453125,297.1499938964844,293.1499938964844,0.1017056033015251,-11748.0029296875,304.1531982421875,0.5249989032745361,0.1349842697381973,0.6452460885047913,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583537459373474,0.4513338208198547,0.4513338208198547,1.0,1.0,-3.177711009979248,1.0770610570907593,2.100649833679199,0.3638871908187866,0.0,0.0,1.0,271.68280029296875,277.0,57.75872802734375,-31858.080078125,3300.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544892430305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657106616534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462744891643524,-7517.6171875,304.1759948730469,0.7907842397689819,0.4512737989425659,0.4128361940383911,293.1229248046875,297.1499938964844,293.1499938964844,0.3699172437191009,-6849.60791015625,304.1630859375,0.7534914612770081,0.3896505534648895,0.3764748573303222,293.0050964355469,297.1499938964844,293.1499938964844,0.6624271273612976,-7944.833984375,304.14813232421875,0.874295711517334,0.6201738119125366,0.4371061623096466,293.01373291015625,297.1499938964844,293.1499938964844,0.9405406713485718,-14057.8837890625,304.15399169921875,0.9632244110107422,0.8142956495285034,0.7731302976608276,293.1354064941406,297.1499938964844,293.1499938964844,0.1013318821787834,-11712.0126953125,304.1532897949219,0.5237274765968323,0.1346582472324371,0.6441469192504883,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588526368141174,0.4517282545566559,0.4517282545566559,1.0,1.0,-3.174505710601806,1.0767685174942017,2.0977373123168945,0.3643108606338501,0.0,0.0,1.0,273.3570861816406,277.0,57.614383697509766,-31891.041015625,3302.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554800510406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667161989957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432424902915954,-7477.49072265625,304.1767883300781,0.7885203957557678,0.4493174254894256,0.4111849665641784,293.1307373046875,297.1499938964844,293.1499938964844,0.3680607676506042,-6822.17333984375,304.1640625,0.7517839074134827,0.3884589672088623,0.3754664063453674,293.0116577148437,297.1499938964844,293.1499938964844,0.6621840596199036,-7942.26708984375,304.14892578125,0.873314380645752,0.6207184791564941,0.4375538527965545,293.0206298828125,297.1499938964844,293.1499938964844,0.9396312236785888,-14047.1923828125,304.1549377441406,0.9619773030281068,0.8146674036979675,0.7735756039619446,293.1380310058594,297.1499938964844,293.1499938964844,0.100948117673397,-11675.0400390625,304.15338134765625,0.5224569439888,0.1343235075473785,0.6430076956748962,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593140363693237,0.4521394968032837,0.4521394968032837,1.0,1.0,-3.1710126399993896,1.076402187347412,2.0946102142333984,0.3647255003452301,0.0,0.0,1.0,275.02362060546875,280.0,58.02107238769531,-31922.666015625,3303.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.756365180015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676145178265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369789063930511,-7394.4375,304.17828369140625,0.7839353084564209,0.4452508091926574,0.4077436327934265,293.1460876464844,297.1499938964844,293.1499938964844,0.3640481233596802,-6762.86376953125,304.16607666015625,0.748271644115448,0.3858341574668884,0.3732213377952575,293.0242919921875,297.1499938964844,293.1499938964844,0.6614370942115784,-7934.70849609375,304.1505126953125,0.8713124990463257,0.6216608285903931,0.4383468925952911,293.033935546875,297.1499938964844,293.1499938964844,0.9374949932098388,-14022.1376953125,304.1568298339844,0.959417462348938,0.8152499198913574,0.7743154168128967,293.1429443359375,297.1499938964844,293.1499938964844,0.100153774023056,-11598.4619140625,304.1535949707031,0.5199207663536072,0.1336298137903213,0.6406174302101135,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601243019104004,0.453013926744461,0.453013926744461,1.0,1.0,-3.1631460189819336,1.075444221496582,2.087701797485352,0.3655270636081695,0.0,0.0,1.0,278.3353881835937,283.0,59.37849044799805,-31979.927734375,3304.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757820725440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690916536375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369789063930511,-7394.4375,304.17828369140625,0.7839353084564209,0.4452508091926574,0.4077436327934265,293.1460876464844,297.1499938964844,293.1499938964844,0.3640481233596802,-6762.86376953125,304.16607666015625,0.748271644115448,0.3858341574668884,0.3732213377952575,293.0242919921875,297.1499938964844,293.1499938964844,0.6614370942115784,-7934.70849609375,304.1505126953125,0.8713124990463257,0.6216608285903931,0.4383468925952911,293.033935546875,297.1499938964844,293.1499938964844,0.9374949932098388,-14022.1376953125,304.1568298339844,0.959417462348938,0.8152499198913574,0.7743154168128967,293.1429443359375,297.1499938964844,293.1499938964844,0.100153774023056,-11598.4619140625,304.1535949707031,0.5199207663536072,0.1336298137903213,0.6406174302101135,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601243019104004,0.453013926744461,0.453013926744461,1.0,1.0,-3.1631460189819336,1.075444221496582,2.087701797485352,0.3655270636081695,0.0,0.0,1.0,278.3353881835937,283.0,59.37849044799805,-31979.927734375,3304.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.757820725440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690916536375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304896295070648,-7308.17333984375,304.1796569824219,0.7792892456054688,0.4409995973110199,0.4041317403316498,293.1609802246094,297.1499938964844,293.1499938964844,0.3596671521663666,-6698.078125,304.1679992675781,0.7446398138999939,0.3829044997692108,0.3706830739974975,293.0362548828125,297.1499938964844,293.1499938964844,0.6603735089302063,-7924.23779296875,304.152099609375,0.8692636489868164,0.6224137544631958,0.4390079975128174,293.0465393066406,297.1499938964844,293.1499938964844,0.9349734783172609,-13992.6962890625,304.15875244140625,0.9567734003067015,0.8156244158744812,0.7748599648475647,293.1473693847656,297.1499938964844,293.1499938964844,0.0993318855762481,-11519.16796875,304.1537475585937,0.5173999667167664,0.1329078823328018,0.6380994319915771,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607943177223206,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.1541748046875,1.0742093324661257,2.079965353012085,0.366300106048584,0.0,0.0,1.0,281.6197814941406,286.0,60.5151252746582,-32027.2890625,3302.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588845491409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701713475398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304896295070648,-7308.17333984375,304.1796569824219,0.7792892456054688,0.4409995973110199,0.4041317403316498,293.1609802246094,297.1499938964844,293.1499938964844,0.3596671521663666,-6698.078125,304.1679992675781,0.7446398138999939,0.3829044997692108,0.3706830739974975,293.0362548828125,297.1499938964844,293.1499938964844,0.6603735089302063,-7924.23779296875,304.152099609375,0.8692636489868164,0.6224137544631958,0.4390079975128174,293.0465393066406,297.1499938964844,293.1499938964844,0.9349734783172609,-13992.6962890625,304.15875244140625,0.9567734003067015,0.8156244158744812,0.7748599648475647,293.1473693847656,297.1499938964844,293.1499938964844,0.0993318855762481,-11519.16796875,304.1537475585937,0.5173999667167664,0.1329078823328018,0.6380994319915771,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607943177223206,0.4539583325386047,0.4539583325386047,1.0,1.0,-3.1541748046875,1.0742093324661257,2.079965353012085,0.366300106048584,0.0,0.0,1.0,281.6197814941406,286.0,60.5151252746582,-32027.2890625,3302.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588845491409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701713475398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237203896045685,-7217.85107421875,304.1810607910156,0.7744709253311157,0.4364469051361084,0.4003023505210876,293.1760559082031,297.1499938964844,293.1499938964844,0.3548809885978699,-6627.17041015625,304.16998291015625,0.7407895922660828,0.3795699179172516,0.3678160905838012,293.0483703613281,297.1499938964844,293.1499938964844,0.6589073538780212,-7909.9521484375,304.15386962890625,0.8670408129692078,0.6228417158126831,0.4394879043102264,293.059326171875,297.1499938964844,293.1499938964844,0.9319789409637452,-13957.6572265625,304.16082763671875,0.9539020657539368,0.8156560063362122,0.7751436829566956,293.1522216796875,297.1499938964844,293.1499938964844,0.0984032228589057,-11429.66015625,304.154052734375,0.5147013068199158,0.1319924294948578,0.6350389719009399,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612948775291443,0.4550354778766632,0.4550354778766632,1.0,1.0,-3.1433656215667725,1.0725445747375488,2.070821046829224,0.3670838475227356,0.0,0.0,1.0,284.9933776855469,289.0,62.221771240234375,-32059.1328125,3296.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595933079719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708906196057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237203896045685,-7217.85107421875,304.1810607910156,0.7744709253311157,0.4364469051361084,0.4003023505210876,293.1760559082031,297.1499938964844,293.1499938964844,0.3548809885978699,-6627.17041015625,304.16998291015625,0.7407895922660828,0.3795699179172516,0.3678160905838012,293.0483703613281,297.1499938964844,293.1499938964844,0.6589073538780212,-7909.9521484375,304.15386962890625,0.8670408129692078,0.6228417158126831,0.4394879043102264,293.059326171875,297.1499938964844,293.1499938964844,0.9319789409637452,-13957.6572265625,304.16082763671875,0.9539020657539368,0.8156560063362122,0.7751436829566956,293.1522216796875,297.1499938964844,293.1499938964844,0.0984032228589057,-11429.66015625,304.154052734375,0.5147013068199158,0.1319924294948578,0.6350389719009399,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612948775291443,0.4550354778766632,0.4550354778766632,1.0,1.0,-3.1433656215667725,1.0725445747375488,2.070821046829224,0.3670838475227356,0.0,0.0,1.0,284.9933776855469,289.0,62.221771240234375,-32059.1328125,3296.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595933079719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708906196057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165190160274505,-7121.2841796875,304.1827087402344,0.7693888545036316,0.4315840601921081,0.3961820006370544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495435714721679,-6547.84375,304.1722106933594,0.7366206645965576,0.3758107423782348,0.3645364344120025,293.0606689453125,297.1499938964844,293.1499938964844,0.656821072101593,-7889.69287109375,304.1560363769531,0.8645438551902771,0.6229238510131836,0.4397196173667907,293.0722961425781,297.1499938964844,293.1499938964844,0.928250253200531,-13913.7314453125,304.1634521484375,0.9506836533546448,0.8153213858604431,0.7750742435455322,293.1576843261719,297.1499938964844,293.1499938964844,0.0972372666001319,-11317.537109375,304.1546630859375,0.5116051435470581,0.1308282315731048,0.6308239698410034,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615322232246399,0.456301748752594,0.456301748752594,1.0,1.0,-3.12959885597229,1.0701494216918943,2.0594494342803955,0.3677965104579925,0.0,0.0,1.0,288.510498046875,292.0,65.89378356933594,-32070.919921875,3285.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599315643310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712339283898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165190160274505,-7121.2841796875,304.1827087402344,0.7693888545036316,0.4315840601921081,0.3961820006370544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495435714721679,-6547.84375,304.1722106933594,0.7366206645965576,0.3758107423782348,0.3645364344120025,293.0606689453125,297.1499938964844,293.1499938964844,0.656821072101593,-7889.69287109375,304.1560363769531,0.8645438551902771,0.6229238510131836,0.4397196173667907,293.0722961425781,297.1499938964844,293.1499938964844,0.928250253200531,-13913.7314453125,304.1634521484375,0.9506836533546448,0.8153213858604431,0.7750742435455322,293.1576843261719,297.1499938964844,293.1499938964844,0.0972372666001319,-11317.537109375,304.1546630859375,0.5116051435470581,0.1308282315731048,0.6308239698410034,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615322232246399,0.456301748752594,0.456301748752594,1.0,1.0,-3.12959885597229,1.0701494216918943,2.0594494342803955,0.3677965104579925,0.0,0.0,1.0,288.510498046875,292.0,65.89378356933594,-32070.919921875,3285.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599315643310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712339283898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127950370311737,-7071.19580078125,304.1835327148437,0.766815721988678,0.4290678203105926,0.3940413892269134,293.1988830566406,297.1499938964844,293.1499938964844,0.3467080593109131,-6505.62109375,304.17333984375,0.7344740033149719,0.3738075494766235,0.3627737462520599,293.06671142578125,297.1499938964844,293.1499938964844,0.6555807590484619,-7877.70654296875,304.1571960449219,0.863257110118866,0.6228671669960022,0.4397639036178589,293.0787048339844,297.1499938964844,293.1499938964844,0.9261457324028016,-13888.94921875,304.1648254394531,0.9490147233009338,0.8150495290756226,0.7749365568161011,293.16046142578125,297.1499938964844,293.1499938964844,0.0965923070907592,-11255.54296875,304.15496826171875,0.5099884271621704,0.13018798828125,0.6284215450286865,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615581512451172,0.4569991827011108,0.4569991827011108,1.0,1.0,-3.121906042098999,1.0687731504440308,2.053133010864258,0.3681525886058807,0.0,0.0,1.0,290.2628173828125,292.0,67.8539047241211,-32071.40625,3278.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761561393737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077288801549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089581966400146,-7019.439453125,304.1844177246094,0.7642375230789185,0.4265024363994598,0.391854852437973,293.206298828125,297.1499938964844,293.1499938964844,0.343740165233612,-6461.330078125,304.1744689941406,0.7322988510131836,0.3717320561408996,0.3609402775764465,293.0726623535156,297.1499938964844,293.1499938964844,0.654155969619751,-7863.9384765625,304.1584777832031,0.8619608879089355,0.6227539777755737,0.4397676289081573,293.0849914550781,297.1499938964844,293.1499938964844,0.9238057136535645,-13861.3115234375,304.1663818359375,0.9473237991333008,0.8147159218788147,0.774739682674408,293.1631774902344,297.1499938964844,293.1499938964844,0.0959072485566139,-11189.607421875,304.15533447265625,0.5083519816398621,0.1295199990272522,0.6258794665336609,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615292429924011,0.4577367603778839,0.4577367603778839,1.0,1.0,-3.1137855052948,1.0673117637634275,2.046473503112793,0.3685188293457031,0.0,0.0,1.0,291.99871826171875,295.0,72.17161560058594,-32080.37109375,3269.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616897225379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730182842351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.401028960943222,-6912.119140625,304.1861572265625,0.7590811252593994,0.421232134103775,0.3873531520366668,293.2207336425781,297.1499938964844,293.1499938964844,0.3374848067760467,-6367.75146484375,304.1767272949219,0.7278631329536438,0.3673752844333648,0.3570741713047027,293.084228515625,297.1499938964844,293.1499938964844,0.6508602499961853,-7832.2216796875,304.1611328125,0.8593515753746033,0.6223656535148621,0.4396600425243377,293.0972900390625,297.1499938964844,293.1499938964844,0.9185501337051392,-13799.3330078125,304.169677734375,0.9438889026641846,0.8138688802719116,0.7741746306419373,293.16845703125,297.1499938964844,293.1499938964844,0.0944507420063018,-11049.29296875,304.1559753417969,0.505051851272583,0.1281179636716842,0.620466947555542,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613224744796753,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.0964109897613525,1.0641732215881348,2.0322377681732178,0.3692884743213653,0.0,0.0,1.0,295.4161071777344,298.0,78.98391723632812,-32087.1796875,3250.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616287469863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729563512839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.401028960943222,-6912.119140625,304.1861572265625,0.7590811252593994,0.421232134103775,0.3873531520366668,293.2207336425781,297.1499938964844,293.1499938964844,0.3374848067760467,-6367.75146484375,304.1767272949219,0.7278631329536438,0.3673752844333648,0.3570741713047027,293.084228515625,297.1499938964844,293.1499938964844,0.6508602499961853,-7832.2216796875,304.1611328125,0.8593515753746033,0.6223656535148621,0.4396600425243377,293.0972900390625,297.1499938964844,293.1499938964844,0.9185501337051392,-13799.3330078125,304.169677734375,0.9438889026641846,0.8138688802719116,0.7741746306419373,293.16845703125,297.1499938964844,293.1499938964844,0.0944507420063018,-11049.29296875,304.1559753417969,0.505051851272583,0.1281179636716842,0.620466947555542,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613224744796753,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.0964109897613525,1.0641732215881348,2.0322377681732178,0.3692884743213653,0.0,0.0,1.0,295.4161071777344,298.0,78.98391723632812,-32087.1796875,3250.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616287469863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729563512839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945472836494446,-6824.1005859375,304.1873474121094,0.7549664974212646,0.4168943166732788,0.3836391568183899,293.2319030761719,297.1499938964844,293.1499938964844,0.3322691619396209,-6289.537109375,304.1783447265625,0.7242211103439331,0.3637048006057739,0.353802889585495,293.0931396484375,297.1499938964844,293.1499938964844,0.6479480266571045,-7804.36767578125,304.1630859375,0.857255220413208,0.6219127178192139,0.4394725859165191,293.1067810058594,297.1499938964844,293.1499938964844,0.9139932990074158,-13745.8720703125,304.1720886230469,0.9411001205444336,0.8130336999893188,0.7735710144042969,293.17242431640625,297.1499938964844,293.1499938964844,0.0932364091277122,-10932.326171875,304.1564025878906,0.5024052262306213,0.1269458979368209,0.6158904433250427,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610325574874878,0.4607062637805938,0.4607062637805938,1.0,1.0,-3.081561088562012,1.0614880323410034,2.020073175430298,0.3699423670768738,0.0,0.0,1.0,298.1008605957031,298.0,81.89607238769531,-32082.109375,3232.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612985968589783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726213079877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929128646850586,-6801.8623046875,304.1876220703125,0.7539404034614563,0.4157950282096863,0.3826967775821686,293.234619140625,297.1499938964844,293.1499938964844,0.3309409320354461,-6269.58740234375,304.1787109375,0.7232954502105713,0.3627635240554809,0.3529622852802276,293.0953063964844,297.1499938964844,293.1499938964844,0.6471881866455078,-7797.119140625,304.1635437011719,0.8567304611206055,0.6217813491821289,0.439412921667099,293.1091003417969,297.1499938964844,293.1499938964844,0.9128137826919556,-13732.0673828125,304.17266845703125,0.9403981566429138,0.8128049373626709,0.773401141166687,293.17340087890625,297.1499938964844,293.1499938964844,0.0929278284311294,-10902.607421875,304.1565246582031,0.5017440915107727,0.1266471147537231,0.6147189140319824,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609452962875366,0.4610649049282074,0.4610649049282074,1.0,1.0,-3.0777335166931152,1.0607963800430298,2.016937017440796,0.3701113760471344,0.0,0.0,1.0,298.7662353515625,301.0,82.41873931884766,-32079.474609375,3228.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659798860549927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773722172714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842878639698028,-6683.82470703125,304.189453125,0.748822033405304,0.4102047681808471,0.3779011070728302,293.2479858398437,297.1499938964844,293.1499938964844,0.3238425552845001,-6162.41455078125,304.1809997558594,0.7185472846031189,0.3579126894474029,0.3486223518848419,293.10595703125,297.1499938964844,293.1499938964844,0.6425962448120117,-7753.01904296875,304.16668701171875,0.8540979027748108,0.6210077404975891,0.4390357136726379,293.1205139160156,297.1499938964844,293.1499938964844,0.9058616757392884,-13649.896484375,304.1767272949219,0.9368557333946228,0.8115288019180298,0.7724323868751526,293.177978515625,297.1499938964844,293.1499938964844,0.0912699326872825,-10742.271484375,304.1571044921875,0.4984387755393982,0.1251213550567627,0.6087099313735962,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604245901107788,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.0579097270965576,1.0572108030319214,2.0006988048553467,0.370983362197876,0.0,0.0,1.0,302.0641784667969,304.0,98.4539031982422,-32124.330078125,3203.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662514448165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776478305459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842878639698028,-6683.82470703125,304.189453125,0.748822033405304,0.4102047681808471,0.3779011070728302,293.2479858398437,297.1499938964844,293.1499938964844,0.3238425552845001,-6162.41455078125,304.1809997558594,0.7185472846031189,0.3579126894474029,0.3486223518848419,293.10595703125,297.1499938964844,293.1499938964844,0.6425962448120117,-7753.01904296875,304.16668701171875,0.8540979027748108,0.6210077404975891,0.4390357136726379,293.1205139160156,297.1499938964844,293.1499938964844,0.9058616757392884,-13649.896484375,304.1767272949219,0.9368557333946228,0.8115288019180298,0.7724323868751526,293.177978515625,297.1499938964844,293.1499938964844,0.0912699326872825,-10742.271484375,304.1571044921875,0.4984387755393982,0.1251213550567627,0.6087099313735962,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604245901107788,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.0579097270965576,1.0572108030319214,2.0006988048553467,0.370983362197876,0.0,0.0,1.0,302.0641784667969,304.0,98.4539031982422,-32124.330078125,3203.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662514448165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776478305459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754452764987945,-6562.24951171875,304.1910400390625,0.743722677230835,0.4044746160507202,0.3729751706123352,293.2607727050781,297.1499938964844,293.1499938964844,0.3164403140544891,-6050.19580078125,304.1829833984375,0.7135360240936279,0.3528315722942352,0.34406179189682,293.1161804199219,297.1499938964844,293.1499938964844,0.6374937295913696,-7704.23681640625,304.16961669921875,0.8514451384544373,0.6200474500656128,0.4385265409946441,293.13153076171875,297.1499938964844,293.1499938964844,0.8982240557670593,-13560.0322265625,304.1805114746094,0.9332550168037416,0.8100404143333435,0.7712610363960266,293.1822509765625,297.1499938964844,293.1499938964844,0.0895494744181633,-10575.8779296875,304.1575927734375,0.4951279759407043,0.1235478818416595,0.6024789810180664,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597760319709778,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.036995649337769,1.0534130334854126,1.9835824966430664,0.3718873858451843,0.0,0.0,1.0,305.324951171875,307.0,105.46499633789062,-32145.7578125,3176.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660124897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774052792228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754452764987945,-6562.24951171875,304.1910400390625,0.743722677230835,0.4044746160507202,0.3729751706123352,293.2607727050781,297.1499938964844,293.1499938964844,0.3164403140544891,-6050.19580078125,304.1829833984375,0.7135360240936279,0.3528315722942352,0.34406179189682,293.1161804199219,297.1499938964844,293.1499938964844,0.6374937295913696,-7704.23681640625,304.16961669921875,0.8514451384544373,0.6200474500656128,0.4385265409946441,293.13153076171875,297.1499938964844,293.1499938964844,0.8982240557670593,-13560.0322265625,304.1805114746094,0.9332550168037416,0.8100404143333435,0.7712610363960266,293.1822509765625,297.1499938964844,293.1499938964844,0.0895494744181633,-10575.8779296875,304.1575927734375,0.4951279759407043,0.1235478818416595,0.6024789810180664,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597760319709778,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.036995649337769,1.0534130334854126,1.9835824966430664,0.3718873858451843,0.0,0.0,1.0,305.324951171875,307.0,105.46499633789062,-32145.7578125,3176.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660124897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774052792228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710081875324249,-6501.05712890625,304.1916198730469,0.7411825060844421,0.4015643894672394,0.3704699873924255,293.2669677734375,297.1499938964844,293.1499938964844,0.3126807510852813,-5993.04052734375,304.1838073730469,0.7109007239341736,0.3502101302146911,0.3417038023471832,293.1211242675781,297.1499938964844,293.1499938964844,0.6348506808280945,-7679.0693359375,304.1708374023437,0.8501150012016296,0.6195048093795776,0.4382274448871612,293.1368408203125,297.1499938964844,293.1499938964844,0.8942832350730896,-13513.8896484375,304.18212890625,0.93144029378891,0.8092268705368042,0.7706082463264465,293.18426513671875,297.1499938964844,293.1499938964844,0.0886801928281784,-10491.9140625,304.1578063964844,0.4934672117233276,0.1227454170584678,0.5992897152900696,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594093441963196,0.4660075008869171,0.4660075008869171,1.0,1.0,-3.0261714458465576,1.051441669464111,1.974729895591736,0.3723488450050354,0.0,0.0,1.0,306.9418640136719,307.0,106.57930755615234,-32148.283203125,3161.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770520806312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819806342013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.366446703672409,-6437.865234375,304.1923522949219,0.7386482357978821,0.3986271619796753,0.3679398000240326,293.2730407714844,297.1499938964844,293.1499938964844,0.3087869584560394,-5933.5947265625,304.18475341796875,0.7081575989723206,0.347538411617279,0.3392976224422455,293.1259460449219,297.1499938964844,293.1499938964844,0.6319559216499329,-7651.38525390625,304.1723327636719,0.8487836122512817,0.618922233581543,0.437901109457016,293.1420593261719,297.1499938964844,293.1499938964844,0.8900072574615479,-13463.5419921875,304.18408203125,0.929619312286377,0.8083688616752625,0.7699148058891296,293.1861877441406,297.1499938964844,293.1499938964844,0.0877770334482193,-10404.5185546875,304.15802001953125,0.4918000698089599,0.1219336614012718,0.5960574746131897,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590176224708557,0.4670928716659546,0.4670928716659546,1.0,1.0,-3.0151262283325195,1.0494261980056765,1.9657001495361328,0.3728156685829162,0.0,0.0,1.0,308.55084228515625,295.0,114.22631072998048,-32179.693359375,3146.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706923484802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821547333151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.356801688671112,-6303.3837890625,304.1943054199219,0.7365240454673767,0.3927368223667145,0.3625872731208801,293.2845153808594,297.1499938964844,293.1499938964844,0.3004340827465057,-5805.30419921875,304.18707275390625,0.7056621313095093,0.3420955240726471,0.3341039419174194,293.1351013183594,297.1499938964844,293.1499938964844,0.6252639293670654,-7587.08935546875,304.176025390625,0.8496795892715454,0.6176786422729492,0.4369843304157257,293.15203857421875,297.1499938964844,293.1499938964844,0.8803218007087708,-13348.8193359375,304.1888427734375,0.9307357668876648,0.806547999382019,0.7681505084037781,293.18951416015625,297.1499938964844,293.1499938964844,0.0856902003288269,-10202.9609375,304.1588134765625,0.4904659986495971,0.120338387787342,0.5883517265319824,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539496779441833,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.989966630935669,1.044379949569702,1.9455866813659668,0.3734582066535949,0.0,0.0,1.0,304.89666748046875,283.0,127.29954528808594,-32208.505859375,3076.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770553469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
