time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.356801688671112,-6303.3837890625,304.1943054199219,0.7365240454673767,0.3927368223667145,0.3625872731208801,293.2845153808594,297.1499938964844,293.1499938964844,0.3004340827465057,-5805.30419921875,304.18707275390625,0.7056621313095093,0.3420955240726471,0.3341039419174194,293.1351013183594,297.1499938964844,293.1499938964844,0.6252639293670654,-7587.08935546875,304.176025390625,0.8496795892715454,0.6176786422729492,0.4369843304157257,293.15203857421875,297.1499938964844,293.1499938964844,0.8803218007087708,-13348.8193359375,304.1888427734375,0.9307357668876648,0.806547999382019,0.7681505084037781,293.18951416015625,297.1499938964844,293.1499938964844,0.0856902003288269,-10202.9609375,304.1588134765625,0.4904659986495971,0.120338387787342,0.5883517265319824,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539496779441833,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.989966630935669,1.044379949569702,1.9455866813659668,0.3734582066535949,0.0,0.0,1.0,304.89666748046875,283.0,127.29954528808594,-32208.505859375,3076.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770553469657898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470706939697265,-6167.0068359375,304.1957397460937,0.7361120581626892,0.3868641555309295,0.3571005463600158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918732762336731,-5673.14697265625,304.18896484375,0.7049193978309631,0.3365544378757477,0.3286588788032532,293.1434326171875,297.1499938964844,293.1499938964844,0.6181700825691223,-7519.14208984375,304.1791687011719,0.8526929616928101,0.6163629293441772,0.4359015226364136,293.1612854003906,297.1499938964844,293.1499938964844,0.8700975179672241,-13228.18359375,304.1929016113281,0.9346498250961304,0.8046221733093262,0.7661290764808655,293.1921081542969,297.1499938964844,293.1499938964844,0.0835238099098205,-9994.521484375,304.15948486328125,0.4903779029846191,0.1188096478581428,0.5802039504051208,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468576192855835,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.963301181793213,1.038891315460205,1.9244099855422967,0.3739580512046814,0.0,0.0,1.0,297.3192138671875,271.0,132.08221435546875,-32209.958984375,2983.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746245861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861455087549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470706939697265,-6167.0068359375,304.1957397460937,0.7361120581626892,0.3868641555309295,0.3571005463600158,293.2950134277344,297.1499938964844,293.1499938964844,0.2918732762336731,-5673.14697265625,304.18896484375,0.7049193978309631,0.3365544378757477,0.3286588788032532,293.1434326171875,297.1499938964844,293.1499938964844,0.6181700825691223,-7519.14208984375,304.1791687011719,0.8526929616928101,0.6163629293441772,0.4359015226364136,293.1612854003906,297.1499938964844,293.1499938964844,0.8700975179672241,-13228.18359375,304.1929016113281,0.9346498250961304,0.8046221733093262,0.7661290764808655,293.1921081542969,297.1499938964844,293.1499938964844,0.0835238099098205,-9994.521484375,304.15948486328125,0.4903779029846191,0.1188096478581428,0.5802039504051208,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468576192855835,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.963301181793213,1.038891315460205,1.9244099855422967,0.3739580512046814,0.0,0.0,1.0,297.3192138671875,271.0,132.08221435546875,-32209.958984375,2983.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746245861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861455087549,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370793759822845,-6025.890625,304.1971435546875,0.7366417646408081,0.380998820066452,0.35154989361763,293.3046875,297.1499938964844,293.1499938964844,0.2829830944538116,-5534.8505859375,304.1907958984375,0.7051094770431519,0.330917477607727,0.3230469524860382,293.1511535644531,297.1499938964844,293.1499938964844,0.6103132367134094,-7443.64208984375,304.1825561523437,0.8569381237030029,0.6149640679359436,0.4347085356712341,293.1698913574219,297.1499938964844,293.1499938964844,0.8588350415229797,-13094.7802734375,304.1973876953125,0.9401063323020936,0.8025869131088257,0.7639340758323669,293.1941223144531,297.1499938964844,293.1499938964844,0.0812727436423301,-9778.2197265625,304.1600646972656,0.4910189509391784,0.117335595190525,0.5719547867774963,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386176943778992,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.9358956813812256,1.0332099199295044,1.9026857614517207,0.3744252026081085,0.0,0.0,1.0,287.7825012207031,259.0,146.60955810546875,-32254.55078125,2880.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744435667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859617471694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370793759822845,-6025.890625,304.1971435546875,0.7366417646408081,0.380998820066452,0.35154989361763,293.3046875,297.1499938964844,293.1499938964844,0.2829830944538116,-5534.8505859375,304.1907958984375,0.7051094770431519,0.330917477607727,0.3230469524860382,293.1511535644531,297.1499938964844,293.1499938964844,0.6103132367134094,-7443.64208984375,304.1825561523437,0.8569381237030029,0.6149640679359436,0.4347085356712341,293.1698913574219,297.1499938964844,293.1499938964844,0.8588350415229797,-13094.7802734375,304.1973876953125,0.9401063323020936,0.8025869131088257,0.7639340758323669,293.1941223144531,297.1499938964844,293.1499938964844,0.0812727436423301,-9778.2197265625,304.1600646972656,0.4910189509391784,0.117335595190525,0.5719547867774963,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386176943778992,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.9358956813812256,1.0332099199295044,1.9026857614517207,0.3744252026081085,0.0,0.0,1.0,287.7825012207031,259.0,146.60955810546875,-32254.55078125,2880.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744435667991638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859617471694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271287083625793,-5884.5,304.197998046875,0.7377701997756958,0.3751381337642669,0.3459633886814117,293.3136291503906,297.1499938964844,293.1499938964844,0.2740325331687927,-5394.74365234375,304.1921081542969,0.7058570384979248,0.3251837491989136,0.3173021376132965,293.15838623046875,297.1499938964844,293.1499938964844,0.6021565794944763,-7365.38330078125,304.1852722167969,0.8620243668556213,0.6134698390960693,0.4334196150302887,293.17803955078125,297.1499938964844,293.1499938964844,0.8471426367759705,-12956.6513671875,304.2010498046875,0.9464883804321288,0.8004326820373535,0.761585533618927,293.1956787109375,297.1499938964844,293.1499938964844,0.0790182799100875,-9562.546875,304.16046142578125,0.4921419322490692,0.1159004420042038,0.5637067556381226,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.629702091217041,0.4770321249961853,0.4770321249961853,1.0,1.0,-2.907989501953125,1.0274014472961426,1.8805880546569824,0.3748734891414642,0.0,0.0,1.0,277.21661376953125,247.0,150.84132385253906,-32270.06640625,2773.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736049890518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851107511669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271287083625793,-5884.5,304.197998046875,0.7377701997756958,0.3751381337642669,0.3459633886814117,293.3136291503906,297.1499938964844,293.1499938964844,0.2740325331687927,-5394.74365234375,304.1921081542969,0.7058570384979248,0.3251837491989136,0.3173021376132965,293.15838623046875,297.1499938964844,293.1499938964844,0.6021565794944763,-7365.38330078125,304.1852722167969,0.8620243668556213,0.6134698390960693,0.4334196150302887,293.17803955078125,297.1499938964844,293.1499938964844,0.8471426367759705,-12956.6513671875,304.2010498046875,0.9464883804321288,0.8004326820373535,0.761585533618927,293.1956787109375,297.1499938964844,293.1499938964844,0.0790182799100875,-9562.546875,304.16046142578125,0.4921419322490692,0.1159004420042038,0.5637067556381226,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.629702091217041,0.4770321249961853,0.4770321249961853,1.0,1.0,-2.907989501953125,1.0274014472961426,1.8805880546569824,0.3748734891414642,0.0,0.0,1.0,277.21661376953125,247.0,150.84132385253906,-32270.06640625,2773.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736049890518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851107511669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222340941429138,-5814.65576171875,304.1981811523437,0.7385061383247375,0.3722126185894012,0.3431651294231415,293.3178405761719,297.1499938964844,293.1499938964844,0.2695912420749664,-5324.90771484375,304.1925048828125,0.7063792943954468,0.3222828507423401,0.3143879473209381,293.16180419921875,297.1499938964844,293.1499938964844,0.5980768799781799,-7326.30712890625,304.1862487792969,0.8648237586021423,0.6126901507377625,0.4327455759048462,293.181884765625,297.1499938964844,293.1499938964844,0.8412879705429077,-12887.6845703125,304.202392578125,0.9499145150184632,0.799317479133606,0.76036536693573,293.1963195800781,297.1499938964844,293.1499938964844,0.0779042690992355,-9456.4609375,304.1605834960937,0.4928422570228576,0.1151935756206512,0.5595936179161072,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250738501548767,0.4783952236175537,0.4783952236175537,1.0,1.0,-2.8939027786254883,1.0244622230529783,1.8694406747817995,0.3750911653041839,0.0,0.0,1.0,271.7093200683594,247.0,150.25369262695312,-32267.703125,2719.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777668237686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893344154581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172934651374817,-5743.81494140625,304.1983947753906,0.7393384575843811,0.3692911863327026,0.3403664827346802,293.3218994140625,297.1499938964844,293.1499938964844,0.2650908529758453,-5253.8017578125,304.1929626464844,0.7069800496101379,0.3193613886833191,0.3114500343799591,293.1651306152344,297.1499938964844,293.1499938964844,0.5938186049461365,-7285.36181640625,304.1874084472656,0.8677738308906555,0.611888587474823,0.4320544004440307,293.1856384277344,297.1499938964844,293.1499938964844,0.8351922035217285,-12815.556640625,304.2039794921875,0.9534524083137512,0.7981771230697632,0.7591191530227661,293.1969299316406,297.1499938964844,293.1499938964844,0.0767726600170135,-9348.8251953125,304.1607360839844,0.4936204552650451,0.1144920364022255,0.5554900169372559,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203622221946716,0.4797815382480621,0.4797815382480621,1.0,1.0,-2.879746913909912,1.021503210067749,1.8582438230514529,0.3753039836883545,0.0,0.0,1.0,266.1107482910156,235.0,156.0132598876953,-32292.125,2665.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775683999061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789133075159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074131906032562,-5601.310546875,304.1986999511719,0.7412741184234619,0.3634631335735321,0.33477383852005,293.3295288085937,297.1499938964844,293.1499938964844,0.2560336589813232,-5109.8173828125,304.1937255859375,0.7083907723426819,0.3134588003158569,0.3055085241794586,293.1715087890625,297.1499938964844,293.1499938964844,0.5849786400794983,-7200.1787109375,304.18963623046875,0.8740993142127991,0.6102083921432495,0.430614709854126,293.1929016113281,297.1499938964844,293.1499938964844,0.8225527405738831,-12665.6953125,304.2070007324219,0.9607712626457214,0.795805037021637,0.7565369009971619,293.1979064941406,297.1499938964844,293.1499938964844,0.074489451944828,-9132.458984375,304.16094970703125,0.495394617319107,0.1131021156907081,0.5473123788833618,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107293963432312,0.482622355222702,0.482622355222702,1.0,1.0,-2.8512210845947266,1.0155153274536133,1.8357058763504028,0.3757059574127197,0.0,0.0,1.0,254.7299346923828,223.0,162.5337677001953,-32316.9375,2557.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766431570053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881940691731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074131906032562,-5601.310546875,304.1986999511719,0.7412741184234619,0.3634631335735321,0.33477383852005,293.3295288085937,297.1499938964844,293.1499938964844,0.2560336589813232,-5109.8173828125,304.1937255859375,0.7083907723426819,0.3134588003158569,0.3055085241794586,293.1715087890625,297.1499938964844,293.1499938964844,0.5849786400794983,-7200.1787109375,304.18963623046875,0.8740993142127991,0.6102083921432495,0.430614709854126,293.1929016113281,297.1499938964844,293.1499938964844,0.8225527405738831,-12665.6953125,304.2070007324219,0.9607712626457214,0.795805037021637,0.7565369009971619,293.1979064941406,297.1499938964844,293.1499938964844,0.074489451944828,-9132.458984375,304.16094970703125,0.495394617319107,0.1131021156907081,0.5473123788833618,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107293963432312,0.482622355222702,0.482622355222702,1.0,1.0,-2.8512210845947266,1.0155153274536133,1.8357058763504028,0.3757059574127197,0.0,0.0,1.0,254.7299346923828,223.0,162.5337677001953,-32316.9375,2557.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766431570053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881940691731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978302836418152,-5462.216796875,304.19842529296875,0.7435715198516846,0.3576719462871551,0.3292032480239868,293.3365173339844,297.1499938964844,293.1499938964844,0.2471542060375213,-4967.677734375,304.1939392089844,0.7100536823272705,0.3074921667575836,0.2994956374168396,293.1775207519531,297.1499938964844,293.1499938964844,0.5762367844581604,-7115.9951171875,304.19097900390625,0.8809871673583984,0.6084411144256592,0.4291073679924011,293.19970703125,297.1499938964844,293.1499938964844,0.8100342154502869,-12517.5556640625,304.2088317871094,0.9683102369308472,0.7933340668678284,0.7538502812385559,293.1986999511719,297.1499938964844,293.1499938964844,0.0722480118274688,-8921.7138671875,304.1610412597656,0.4974525272846222,0.111724779009819,0.5391721725463867,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008689999580383,0.4855327010154724,0.4855327010154724,1.0,1.0,-2.822474956512451,1.0094168186187744,1.8130582571029663,0.3760431706905365,0.0,0.0,1.0,243.20318603515625,211.0,160.27053833007812,-32311.59375,2449.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799220085144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915216847322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978302836418152,-5462.216796875,304.19842529296875,0.7435715198516846,0.3576719462871551,0.3292032480239868,293.3365173339844,297.1499938964844,293.1499938964844,0.2471542060375213,-4967.677734375,304.1939392089844,0.7100536823272705,0.3074921667575836,0.2994956374168396,293.1775207519531,297.1499938964844,293.1499938964844,0.5762367844581604,-7115.9951171875,304.19097900390625,0.8809871673583984,0.6084411144256592,0.4291073679924011,293.19970703125,297.1499938964844,293.1499938964844,0.8100342154502869,-12517.5556640625,304.2088317871094,0.9683102369308472,0.7933340668678284,0.7538502812385559,293.1986999511719,297.1499938964844,293.1499938964844,0.0722480118274688,-8921.7138671875,304.1610412597656,0.4974525272846222,0.111724779009819,0.5391721725463867,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008689999580383,0.4855327010154724,0.4855327010154724,1.0,1.0,-2.822474956512451,1.0094168186187744,1.8130582571029663,0.3760431706905365,0.0,0.0,1.0,243.20318603515625,211.0,160.27053833007812,-32311.59375,2449.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799220085144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915216847322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882885634899139,-5322.46484375,304.1982116699219,0.7462490797042847,0.3519281446933746,0.3236703872680664,293.3428649902344,297.1499938964844,293.1499938964844,0.2382476031780243,-4823.7607421875,304.19415283203125,0.7119538187980652,0.301476776599884,0.2934304177761078,293.1832275390625,297.1499938964844,293.1499938964844,0.5671138167381287,-7027.60791015625,304.1925354003906,0.8884463310241699,0.6065890789031982,0.4275407493114471,293.2061462402344,297.1499938964844,293.1499938964844,0.7970041036605835,-12362.3427734375,304.2109680175781,0.9759616255760192,0.7907674908638,0.7510744333267212,293.199462890625,297.1499938964844,293.1499938964844,0.0699621587991714,-8708.0537109375,304.1611633300781,0.4997799098491668,0.1103366687893867,0.5309993624687195,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908136367797852,0.4884805381298065,0.4884805381298065,1.0,1.0,-2.793494939804077,1.0031245946884155,1.790370225906372,0.3762378096580505,0.0,0.0,1.0,231.61062622070312,199.0,168.8562469482422,-32342.283203125,2343.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789620161056519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905474049039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882885634899139,-5322.46484375,304.1982116699219,0.7462490797042847,0.3519281446933746,0.3236703872680664,293.3428649902344,297.1499938964844,293.1499938964844,0.2382476031780243,-4823.7607421875,304.19415283203125,0.7119538187980652,0.301476776599884,0.2934304177761078,293.1832275390625,297.1499938964844,293.1499938964844,0.5671138167381287,-7027.60791015625,304.1925354003906,0.8884463310241699,0.6065890789031982,0.4275407493114471,293.2061462402344,297.1499938964844,293.1499938964844,0.7970041036605835,-12362.3427734375,304.2109680175781,0.9759616255760192,0.7907674908638,0.7510744333267212,293.199462890625,297.1499938964844,293.1499938964844,0.0699621587991714,-8708.0537109375,304.1611633300781,0.4997799098491668,0.1103366687893867,0.5309993624687195,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908136367797852,0.4884805381298065,0.4884805381298065,1.0,1.0,-2.793494939804077,1.0031245946884155,1.790370225906372,0.3762378096580505,0.0,0.0,1.0,231.61062622070312,199.0,168.8562469482422,-32342.283203125,2343.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789620161056519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905474049039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789804637432098,-5185.103515625,304.1976318359375,0.7493482828140259,0.3462371230125427,0.3181811571121216,293.3486328125,297.1499938964844,293.1499938964844,0.2294835448265075,-4680.97900390625,304.19403076171875,0.7141082286834717,0.295420378446579,0.2873225808143616,293.1886291503906,297.1499938964844,293.1499938964844,0.5579490065574646,-6938.623046875,304.193603515625,0.8965042233467102,0.6046497821807861,0.4259111583232879,293.2122802734375,297.1499938964844,293.1499938964844,0.7839122414588928,-12206.134765625,304.2124328613281,0.9836360812187196,0.7881004810333252,0.7482006549835205,293.2001647949219,297.1499938964844,293.1499938964844,0.0676757395267486,-8496.171875,304.1612548828125,0.5024008750915527,0.1089409738779068,0.522772490978241,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805732011795044,0.491494208574295,0.491494208574295,1.0,1.0,-2.7642581462860107,0.9966855645179749,1.7675727605819702,0.3763389885425567,0.0,0.0,1.0,219.989013671875,187.0,168.90927124023438,-32339.818359375,2238.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773546576499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889161934144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789804637432098,-5185.103515625,304.1976318359375,0.7493482828140259,0.3462371230125427,0.3181811571121216,293.3486328125,297.1499938964844,293.1499938964844,0.2294835448265075,-4680.97900390625,304.19403076171875,0.7141082286834717,0.295420378446579,0.2873225808143616,293.1886291503906,297.1499938964844,293.1499938964844,0.5579490065574646,-6938.623046875,304.193603515625,0.8965042233467102,0.6046497821807861,0.4259111583232879,293.2122802734375,297.1499938964844,293.1499938964844,0.7839122414588928,-12206.134765625,304.2124328613281,0.9836360812187196,0.7881004810333252,0.7482006549835205,293.2001647949219,297.1499938964844,293.1499938964844,0.0676757395267486,-8496.171875,304.1612548828125,0.5024008750915527,0.1089409738779068,0.522772490978241,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805732011795044,0.491494208574295,0.491494208574295,1.0,1.0,-2.7642581462860107,0.9966855645179749,1.7675727605819702,0.3763389885425567,0.0,0.0,1.0,219.989013671875,187.0,168.90927124023438,-32339.818359375,2238.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773546576499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889161934144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744582295417785,-5118.017578125,304.1972045898437,0.7510792016983032,0.3434138000011444,0.3154553472995758,293.351318359375,297.1499938964844,293.1499938964844,0.22519251704216,-4610.66015625,304.1938171386719,0.7152941823005676,0.2923789918422699,0.2842550277709961,293.19122314453125,297.1499938964844,293.1499938964844,0.5534428358078003,-6894.83544921875,304.1938781738281,0.900778591632843,0.6036527752876282,0.4250761568546295,293.2152099609375,297.1499938964844,293.1499938964844,0.7774702310562134,-12129.2587890625,304.2127990722656,0.9874649047851562,0.786736786365509,0.7467333078384399,293.20050048828125,297.1499938964844,293.1499938964844,0.0665460079908371,-8392.2587890625,304.1612548828125,0.5038444995880127,0.108243353664875,0.5186544060707092,290.7689208984375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753865838050842,0.493024080991745,0.493024080991745,1.0,1.0,-2.749579906463623,0.9934203028678894,1.7561596632003784,0.3763557970523834,0.0,0.0,1.0,214.1697998046875,187.0,166.67738342285156,-32327.408203125,2186.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.781137228012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927549886517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699309289455414,-5050.501953125,304.19683837890625,0.7529425024986267,0.3406048417091369,0.3127419650554657,293.3538513183594,297.1499938964844,293.1499938964844,0.2208872586488723,-4539.72216796875,304.1936950683594,0.7165592312812805,0.2893296778202057,0.2811794281005859,293.1937255859375,297.1499938964844,293.1499938964844,0.5488139986991882,-6849.63818359375,304.1943359375,0.9052659273147584,0.602638304233551,0.424229234457016,293.2180480957031,297.1499938964844,293.1499938964844,0.7708664536476135,-12050.01171875,304.21337890625,0.9912757873535156,0.7853537201881409,0.7452483773231506,293.2007751464844,297.1499938964844,293.1499938964844,0.0654008537530899,-8287.2509765625,304.1612854003906,0.5053888559341431,0.1075467020273208,0.5145388841629028,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701577663421631,0.4945682287216186,0.4945682287216186,1.0,1.0,-2.734874725341797,0.9901272058486938,1.7447476387023926,0.3763499855995178,0.0,0.0,1.0,208.3484802246093,175.0,170.921875,-32340.26953125,2134.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805643677711487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921736105345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609522342681885,-4915.6943359375,304.1961975097656,0.7570785880088806,0.3350306153297424,0.3073546290397644,293.35858154296875,297.1499938964844,293.1499938964844,0.2123127430677414,-4397.40234375,304.1933898925781,0.7193223237991333,0.2832079529762268,0.2750060558319092,293.19854736328125,297.1499938964844,293.1499938964844,0.5393424034118652,-6756.7626953125,304.1953125,0.9154037237167358,0.6005487442016602,0.422494888305664,293.2235107421875,297.1499938964844,293.1499938964844,0.757158100605011,-11884.7333984375,304.21514892578125,0.9987184405326844,0.7825238108634949,0.7420546412467957,293.2012939453125,297.1499938964844,293.1499938964844,0.0630913898348808,-8076.763671875,304.161376953125,0.5087983012199402,0.1061586812138557,0.506331741809845,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595600008964539,0.4977044761180877,0.4977044761180877,1.0,1.0,-2.705138921737671,0.9833567142486572,1.721782088279724,0.3762466311454773,0.0,0.0,1.0,196.73687744140625,163.0,175.59925842285156,-32339.77734375,2033.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788968086242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904812810011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609522342681885,-4915.6943359375,304.1961975097656,0.7570785880088806,0.3350306153297424,0.3073546290397644,293.35858154296875,297.1499938964844,293.1499938964844,0.2123127430677414,-4397.40234375,304.1933898925781,0.7193223237991333,0.2832079529762268,0.2750060558319092,293.19854736328125,297.1499938964844,293.1499938964844,0.5393424034118652,-6756.7626953125,304.1953125,0.9154037237167358,0.6005487442016602,0.422494888305664,293.2235107421875,297.1499938964844,293.1499938964844,0.757158100605011,-11884.7333984375,304.21514892578125,0.9987184405326844,0.7825238108634949,0.7420546412467957,293.2012939453125,297.1499938964844,293.1499938964844,0.0630913898348808,-8076.763671875,304.161376953125,0.5087983012199402,0.1061586812138557,0.506331741809845,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595600008964539,0.4977044761180877,0.4977044761180877,1.0,1.0,-2.705138921737671,0.9833567142486572,1.721782088279724,0.3762466311454773,0.0,0.0,1.0,196.73687744140625,163.0,175.59925842285156,-32339.77734375,2033.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.91229248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788968086242676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904812810011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520513236522674,-4780.67236328125,304.1956481933594,0.7599698305130005,0.3295558393001556,0.3021346628665924,293.3625793457031,297.1499938964844,293.1499938964844,0.2037961632013321,-4254.48388671875,304.1931457519531,0.720781683921814,0.2771085798740387,0.2689312994480133,293.2029724121094,297.1499938964844,293.1499938964844,0.5294405817985535,-6658.89794921875,304.19677734375,0.9241870641708374,0.5984271168708801,0.4208002388477325,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118963241577,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816050052642822,0.7249642610549927,293.2013854980469,297.1499938964844,293.1499938964844,0.0608259066939353,-7871.33251953125,304.161376953125,0.511423647403717,0.1048349887132644,0.498767226934433,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720234870911,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659897327423096,0.9706016182899476,1.689295768737793,0.3738255202770233,0.0,0.0,1.0,186.83453369140625,151.0,194.4798889160156,-32211.419921875,1917.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812632918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928829290904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520513236522674,-4780.67236328125,304.1956481933594,0.7599698305130005,0.3295558393001556,0.3021346628665924,293.3625793457031,297.1499938964844,293.1499938964844,0.2037961632013321,-4254.48388671875,304.1931457519531,0.720781683921814,0.2771085798740387,0.2689312994480133,293.2029724121094,297.1499938964844,293.1499938964844,0.5294405817985535,-6658.89794921875,304.19677734375,0.9241870641708374,0.5984271168708801,0.4208002388477325,293.2185974121094,297.1499938964844,293.1499938964844,0.7283118963241577,-11511.595703125,304.2421264648437,0.9990000128746032,0.7816050052642822,0.7249642610549927,293.2013854980469,297.1499938964844,293.1499938964844,0.0608259066939353,-7871.33251953125,304.161376953125,0.511423647403717,0.1048349887132644,0.498767226934433,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720234870911,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659897327423096,0.9706016182899476,1.689295768737793,0.3738255202770233,0.0,0.0,1.0,186.83453369140625,151.0,194.4798889160156,-32211.419921875,1917.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812632918357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928829290904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.242711141705513,-4637.08154296875,304.1960144042969,0.7633487582206726,0.324094295501709,0.2969399094581604,293.3664245605469,297.1499938964844,293.1499938964844,0.1949170231819152,-4103.40966796875,304.1935729980469,0.722538411617279,0.2709470987319946,0.2628152966499328,293.2074890136719,297.1499938964844,293.1499938964844,0.5181325674057007,-6545.6611328125,304.2000427246094,0.9337875843048096,0.5961667895317078,0.41902557015419,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848864793777466,0.702992856502533,293.20147705078125,297.1499938964844,293.1499938964844,0.0583951510488987,-7651.66552734375,304.16162109375,0.5144817233085632,0.103519283235073,0.491287887096405,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354256629943848,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088685989379883,0.9555646181106568,1.6533039808273315,0.3701945543289184,0.0,0.0,0.9769959449768066,176.6820068359375,139.0,229.24317932128903,-32095.7890625,1795.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.69921875,36000.0,0.0,0.0,0.7788665294647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.829776406288147,-2.779163150989916e-05,0.0,0.0007904504891484,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.242711141705513,-4637.08154296875,304.1960144042969,0.7633487582206726,0.324094295501709,0.2969399094581604,293.3664245605469,297.1499938964844,293.1499938964844,0.1949170231819152,-4103.40966796875,304.1935729980469,0.722538411617279,0.2709470987319946,0.2628152966499328,293.2074890136719,297.1499938964844,293.1499938964844,0.5181325674057007,-6545.6611328125,304.2000427246094,0.9337875843048096,0.5961667895317078,0.41902557015419,293.19366455078125,297.1499938964844,293.1499938964844,0.6920836567878723,-11042.6240234375,304.2716979980469,0.9990000128746032,0.7848864793777466,0.702992856502533,293.20147705078125,297.1499938964844,293.1499938964844,0.0583951510488987,-7651.66552734375,304.16162109375,0.5144817233085632,0.103519283235073,0.491287887096405,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354256629943848,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088685989379883,0.9555646181106568,1.6533039808273315,0.3701945543289184,0.0,0.0,0.9769959449768066,176.6820068359375,139.0,229.24317932128903,-32095.7890625,1795.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.69921875,36000.0,0.0,0.0,0.7788665294647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829748511314392,1.829776406288147,-2.779163150989916e-05,0.0,0.0007904504891484,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.233395978808403,-4492.4638671875,304.1961975097656,0.7676208019256592,0.3186920583248138,0.291770339012146,293.36993408203125,297.1499938964844,293.1499938964844,0.1860467195510864,-3950.819091796875,304.1938171386719,0.72491055727005,0.2647508680820465,0.2566399574279785,293.2119445800781,297.1499938964844,293.1499938964844,0.5062999129295349,-6426.5927734375,304.2030639648437,0.9445276856422424,0.5938054323196411,0.4171591997146606,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915113568305969,0.6792770028114319,293.201171875,297.1499938964844,293.1499938964844,0.0559401884675025,-7431.6123046875,304.1618347167969,0.5183325409889221,0.1022749841213226,0.4839619398117065,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849083900452,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555696964263916,0.9396794438362122,1.6160175800323486,0.3661971688270569,0.0,0.0,0.9249376058578492,166.11630249023438,127.0,246.5015869140625,-31927.17578125,1672.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.65234375,36000.0,0.0,0.0,0.7751856446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171998977661,1.8212001323699951,-2.8111217034165747e-05,0.0,0.000786714896094,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.233395978808403,-4492.4638671875,304.1961975097656,0.7676208019256592,0.3186920583248138,0.291770339012146,293.36993408203125,297.1499938964844,293.1499938964844,0.1860467195510864,-3950.819091796875,304.1938171386719,0.72491055727005,0.2647508680820465,0.2566399574279785,293.2119445800781,297.1499938964844,293.1499938964844,0.5062999129295349,-6426.5927734375,304.2030639648437,0.9445276856422424,0.5938054323196411,0.4171591997146606,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915113568305969,0.6792770028114319,293.201171875,297.1499938964844,293.1499938964844,0.0559401884675025,-7431.6123046875,304.1618347167969,0.5183325409889221,0.1022749841213226,0.4839619398117065,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849083900452,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555696964263916,0.9396794438362122,1.6160175800323486,0.3661971688270569,0.0,0.0,0.9249376058578492,166.11630249023438,127.0,246.5015869140625,-31927.17578125,1672.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.65234375,36000.0,0.0,0.0,0.7751856446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171998977661,1.8212001323699951,-2.8111217034165747e-05,0.0,0.000786714896094,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289457023143768,-4423.04833984375,304.19586181640625,0.7701303958892822,0.3160256743431091,0.289209246635437,293.3715209960937,297.1499938964844,293.1499938964844,0.1817750334739685,-3876.89306640625,304.193603515625,0.7263497114181519,0.2616511285305023,0.2535429894924164,293.2140808105469,297.1499938964844,293.1499938964844,0.5005926489830017,-6369.2470703125,304.2037658691406,0.9502685070037842,0.5926029682159424,0.4162045419216156,293.1325378417969,297.1499938964844,293.1499938964844,0.633470356464386,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959361672401428,0.6667929887771606,293.2007751464844,297.1499938964844,293.1499938964844,0.0547792054712772,-7328.42236328125,304.16180419921875,0.520634651184082,0.1017042472958564,0.4804751873016357,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153490304946899,0.5111269354820251,0.5111269354820251,1.0,1.0,-2.528562545776367,0.9315390586853028,1.597023606300354,0.3641175627708435,0.0,0.0,0.8904220461845398,160.7188720703125,127.0,234.3770904541016,-31735.873046875,1611.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.2109375,36000.0,0.0,0.0,0.7776165008544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.794536828994751,1.794564723968506,-2.782731280603912e-05,0.0,0.0007891818531788,0.0,0.0,662.5979614257812,0.0,0.0,0.0,0.9868538975715636,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252917289733886,-4366.5654296875,304.19415283203125,0.7729153633117676,0.3133931159973144,0.2866711914539337,293.3729858398437,297.1499938964844,293.1499938964844,0.1781319677829742,-3814.228271484375,304.1922912597656,0.7279748320579529,0.2585581243038177,0.2504463493824005,293.21600341796875,297.1499938964844,293.1499938964844,0.4964425265789032,-6328.7119140625,304.2015075683594,0.9562233090400696,0.5914111137390137,0.4152461886405945,293.1073913574219,297.1499938964844,293.1499938964844,0.615264356136322,-10051.796875,304.3099670410156,0.9990000128746032,0.8010877966880798,0.6538981199264526,293.2001647949219,297.1499938964844,293.1499938964844,0.0538697950541973,-7249.22265625,304.1612854003906,0.5232367515563965,0.1011796593666076,0.4771648049354553,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5903625488281,1.0,0.5083882808685303,0.513293981552124,0.513293981552124,1.0,1.0,-2.501170873641968,0.923311173915863,1.5778597593307495,0.3620032370090484,0.0,0.0,0.8561209440231323,155.26263427734375,145.0,185.0116271972656,-31433.865234375,1551.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598327636719,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3359375,36000.0,0.0,0.0,0.775143563747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734185814857483,1.7342123985290527,-2.668316119525116e-05,0.0,0.0007866721716709,0.0,0.0,608.912109375,0.0,0.0,0.0,0.9582486748695374,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202841490507125,-4291.041015625,304.18768310546875,0.7699838280677795,0.3080701828002929,0.2818843722343445,293.37628173828125,297.1499938964844,293.1499938964844,0.172661617398262,-3721.589111328125,304.1872253417969,0.7238123416900635,0.2522404789924621,0.2444847673177719,293.2198486328125,297.1499938964844,293.1499938964844,0.4927036762237549,-6296.3671875,304.1903381347656,0.956707000732422,0.5889586806297302,0.4135302007198334,293.0677490234375,297.1499938964844,293.1499938964844,0.6060820817947388,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102656602859497,0.6502730250358582,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081672430038,-7169.6552734375,304.1590881347656,0.5221579074859619,0.1000607386231422,0.4720551967620849,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047828555107117,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756643772125244,0.9178573489189148,1.5578070878982544,0.3617839515209198,0.0,0.0,0.7954129576683044,153.14759826660156,163.0,34.316062927246094,-30879.56640625,1508.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.0390625,36000.0,0.0,0.0,0.7676461338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758434534072876,1.5758670568466189,-2.362161103519611e-05,0.0,0.0007790632662363,0.0,0.0,479.5774841308594,0.0,0.0,0.0,0.8845439553260803,4.0,0.0,1.0
