time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202841490507125,-4291.041015625,304.18768310546875,0.7699838280677795,0.3080701828002929,0.2818843722343445,293.37628173828125,297.1499938964844,293.1499938964844,0.172661617398262,-3721.589111328125,304.1872253417969,0.7238123416900635,0.2522404789924621,0.2444847673177719,293.2198486328125,297.1499938964844,293.1499938964844,0.4927036762237549,-6296.3671875,304.1903381347656,0.956707000732422,0.5889586806297302,0.4135302007198334,293.0677490234375,297.1499938964844,293.1499938964844,0.6060820817947388,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102656602859497,0.6502730250358582,293.1994323730469,297.1499938964844,293.1499938964844,0.0529081672430038,-7169.6552734375,304.1590881347656,0.5221579074859619,0.1000607386231422,0.4720551967620849,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047828555107117,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756643772125244,0.9178573489189148,1.5578070878982544,0.3617839515209198,0.0,0.0,0.7954129576683044,153.14759826660156,163.0,34.316062927246094,-30879.56640625,1508.5596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.0390625,36000.0,0.0,0.0,0.7676461338996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758434534072876,1.5758670568466189,-2.362161103519611e-05,0.0,0.0007790632662363,0.0,0.0,479.5774841308594,0.0,0.0,0.0,0.8845439553260803,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173611372709274,-4249.31787109375,304.1800231933594,0.7607122659683228,0.3027207553386688,0.2772803008556366,293.37969970703125,297.1499938964844,293.1499938964844,0.1687723845243454,-3657.43017578125,304.18133544921875,0.713701605796814,0.2458145022392273,0.2386330664157867,293.22314453125,297.1499938964844,293.1499938964844,0.4935038685798645,-6311.31982421875,304.1755676269531,0.9484989643096924,0.5865203142166138,0.4119766652584076,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368238449097,-10187.130859375,304.2070617675781,0.9990000128746032,0.8135656118392944,0.6633563041687012,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666587054729,-7147.89404296875,304.1566467285156,0.5160539150238037,0.0987410023808479,0.4672809839248657,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076375603675842,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.4712047576904297,0.9200162887573242,1.5511884689331057,0.3647514879703522,0.0,0.0,0.7542887926101685,157.58969116210938,181.0,-86.6858901977539,-30465.0546875,1521.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5256652832031,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.28515625,36000.0,0.0,0.0,0.7524751424789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430772066116333,1.4307929277420044,-2.091058922815137e-05,0.0,0.0007636665832251,0.0,0.0,377.5963439941406,0.0,0.0,0.0,0.8185717463493347,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173611372709274,-4249.31787109375,304.1800231933594,0.7607122659683228,0.3027207553386688,0.2772803008556366,293.37969970703125,297.1499938964844,293.1499938964844,0.1687723845243454,-3657.43017578125,304.18133544921875,0.713701605796814,0.2458145022392273,0.2386330664157867,293.22314453125,297.1499938964844,293.1499938964844,0.4935038685798645,-6311.31982421875,304.1755676269531,0.9484989643096924,0.5865203142166138,0.4119766652584076,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368238449097,-10187.130859375,304.2070617675781,0.9990000128746032,0.8135656118392944,0.6633563041687012,293.19976806640625,297.1499938964844,293.1499938964844,0.0525666587054729,-7147.89404296875,304.1566467285156,0.5160539150238037,0.0987410023808479,0.4672809839248657,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076375603675842,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.4712047576904297,0.9200162887573242,1.5511884689331057,0.3647514879703522,0.0,0.0,0.7542887926101685,157.58969116210938,181.0,-86.6858901977539,-30465.0546875,1521.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5256652832031,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.28515625,36000.0,0.0,0.0,0.7524751424789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430772066116333,1.4307929277420044,-2.091058922815137e-05,0.0,0.0007636665832251,0.0,0.0,377.5963439941406,0.0,0.0,0.0,0.8185717463493347,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151105552911758,-4217.9423828125,304.173828125,0.7480410933494568,0.2973110675811767,0.2727823555469513,293.38330078125,297.1499938964844,293.1499938964844,0.1653406620025634,-3601.0263671875,304.1766662597656,0.6989367604255676,0.2392704039812088,0.23283351957798,293.2263488769531,297.1499938964844,293.1499938964844,0.4959930181503296,-6342.30517578125,304.1629943847656,0.9345270991325378,0.5840222239494324,0.4105162024497986,293.09039306640625,297.1499938964844,293.1499938964844,0.6484194993972778,-10599.646484375,304.14068603515625,0.9990000128746032,0.8101296424865723,0.6873113512992859,293.20172119140625,297.1499938964844,293.1499938964844,0.0522749423980712,-7131.70166015625,304.1549377441406,0.5069590210914612,0.0970867723226547,0.4619005620479584,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148654580116272,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.4793860912323,0.926566243171692,1.552819848060608,0.3693552911281585,0.0,0.0,0.731576681137085,166.49925231933594,199.0,-142.59165954589844,-30233.234375,1569.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.41796875,36000.0,0.0,0.0,0.739332377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341224193572998,1.334141492843628,-1.916102155519184e-05,0.0,0.0007503284141421,0.0,0.0,317.9800109863281,0.0,0.0,0.0,0.7753528356552124,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151105552911758,-4217.9423828125,304.173828125,0.7480410933494568,0.2973110675811767,0.2727823555469513,293.38330078125,297.1499938964844,293.1499938964844,0.1653406620025634,-3601.0263671875,304.1766662597656,0.6989367604255676,0.2392704039812088,0.23283351957798,293.2263488769531,297.1499938964844,293.1499938964844,0.4959930181503296,-6342.30517578125,304.1629943847656,0.9345270991325378,0.5840222239494324,0.4105162024497986,293.09039306640625,297.1499938964844,293.1499938964844,0.6484194993972778,-10599.646484375,304.14068603515625,0.9990000128746032,0.8101296424865723,0.6873113512992859,293.20172119140625,297.1499938964844,293.1499938964844,0.0522749423980712,-7131.70166015625,304.1549377441406,0.5069590210914612,0.0970867723226547,0.4619005620479584,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148654580116272,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.4793860912323,0.926566243171692,1.552819848060608,0.3693552911281585,0.0,0.0,0.731576681137085,166.49925231933594,199.0,-142.59165954589844,-30233.234375,1569.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.41796875,36000.0,0.0,0.0,0.739332377910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341224193572998,1.334141492843628,-1.916102155519184e-05,0.0,0.0007503284141421,0.0,0.0,317.9800109863281,0.0,0.0,0.0,0.7753528356552124,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548720359802,-4180.68505859375,304.1701965332031,0.7339740991592407,0.291813850402832,0.2683222591876983,293.3870849609375,297.1499938964844,293.1499938964844,0.1616108119487762,-3538.3046875,304.1740417480469,0.6818740963935852,0.2325892299413681,0.2270257920026779,293.2298583984375,297.1499938964844,293.1499938964844,0.4979977905750274,-6366.1162109375,304.15545654296875,0.9173638820648192,0.581376850605011,0.4090543389320373,293.1470642089844,297.1499938964844,293.1499938964844,0.6856163144111633,-11115.56640625,304.0820617675781,0.9990000128746032,0.8002032041549683,0.7183519005775452,293.2053527832031,297.1499938964844,293.1499938964844,0.0516489036381244,-7086.05859375,304.15435791015625,0.4963541328907013,0.0950438305735588,0.4553504586219787,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248969793319702,0.5230463743209839,0.5230463743209839,1.0,1.0,-2.494712829589844,0.9355171322822572,1.559195637702942,0.3748102486133575,0.0,0.0,0.7215458750724792,178.6595916748047,202.0,-138.02682495117188,-30203.72265625,1642.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.5078125,36000.0,0.0,0.0,0.7262791991233826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846801280975342,1.2846983671188354,-1.826803600124549e-05,0.0,0.0007370810490101,0.0,0.0,289.7540588378906,0.0,0.0,0.0,0.7533615827560425,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548720359802,-4180.68505859375,304.1701965332031,0.7339740991592407,0.291813850402832,0.2683222591876983,293.3870849609375,297.1499938964844,293.1499938964844,0.1616108119487762,-3538.3046875,304.1740417480469,0.6818740963935852,0.2325892299413681,0.2270257920026779,293.2298583984375,297.1499938964844,293.1499938964844,0.4979977905750274,-6366.1162109375,304.15545654296875,0.9173638820648192,0.581376850605011,0.4090543389320373,293.1470642089844,297.1499938964844,293.1499938964844,0.6856163144111633,-11115.56640625,304.0820617675781,0.9990000128746032,0.8002032041549683,0.7183519005775452,293.2053527832031,297.1499938964844,293.1499938964844,0.0516489036381244,-7086.05859375,304.15435791015625,0.4963541328907013,0.0950438305735588,0.4553504586219787,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248969793319702,0.5230463743209839,0.5230463743209839,1.0,1.0,-2.494712829589844,0.9355171322822572,1.559195637702942,0.3748102486133575,0.0,0.0,0.7215458750724792,178.6595916748047,202.0,-138.02682495117188,-30203.72265625,1642.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.5078125,36000.0,0.0,0.0,0.7262791991233826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846801280975342,1.2846983671188354,-1.826803600124549e-05,0.0,0.0007370810490101,0.0,0.0,289.7540588378906,0.0,0.0,0.0,0.7533615827560425,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110010087490081,-4157.21826171875,304.1693725585937,0.7279872298240662,0.2890665531158447,0.2660467326641083,293.388916015625,297.1499938964844,293.1499938964844,0.1595043838024139,-3502.18115234375,304.1734924316406,0.6743672490119934,0.229228138923645,0.2240549325942993,293.23162841796875,297.1499938964844,293.1499938964844,0.4984662234783172,-6371.74755859375,304.15362548828125,0.9104602336883544,0.5800161361694336,0.4082651734352112,293.1824645996094,297.1499938964844,293.1499938964844,0.7021151781082153,-11336.5322265625,304.0645751953125,0.9990000128746032,0.7932950854301453,0.7314378619194031,293.2073974609375,297.1499938964844,293.1499938964844,0.0511367544531822,-7045.765625,304.1545104980469,0.4916682541370392,0.0939420014619827,0.4514194428920746,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284755229949951,0.5239798426628113,0.5239798426628113,1.0,1.0,-2.498472213745117,0.9384632110595704,1.5600090026855469,0.3770486414432525,0.0,0.0,0.7195461392402649,183.85975646972656,202.0,-120.00381469726562,-30194.8046875,1669.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.69921875,36000.0,0.0,0.0,0.7153538465499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728755474090576,1.2728935480117798,-1.804516796255484e-05,0.0,0.0007259932463057,0.0,0.0,283.1240539550781,0.0,0.0,0.0,0.7480847239494324,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.209290012717247,-4131.01611328125,304.1689453125,0.7226279973983765,0.2863329946994781,0.2637609541416168,293.3906555175781,297.1499938964844,293.1499938964844,0.1572621315717697,-3463.358154296875,304.1733093261719,0.6676080822944641,0.2258629649877548,0.2210573703050613,293.2334289550781,297.1499938964844,293.1499938964844,0.4985811114311218,-6373.41015625,304.1527709960937,0.9047955274581908,0.5786298513412476,0.4074443876743316,293.2184143066406,297.1499938964844,293.1499938964844,0.7166622281074524,-11527.296875,304.0537414550781,0.9990000128746032,0.7858241200447083,0.7426270842552185,293.2093200683594,297.1499938964844,293.1499938964844,0.0505374893546104,-6997.80517578125,304.15478515625,0.4873929023742676,0.0928363502025604,0.4472894668579101,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314410328865051,0.5250361561775208,0.5250361561775208,1.0,1.0,-2.499598741531372,0.9404751658439636,1.5591236352920532,0.37884721159935,0.0,0.0,0.718613862991333,188.3178558349609,205.0,-104.64605712890624,-30141.693359375,1689.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.1328125,36000.0,0.0,0.0,0.7089963555335999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656623125076294,1.265680193901062,-1.7908518202602863e-05,0.0,0.0007195412181317,0.0,0.0,279.1099853515625,0.0,0.0,0.0,0.7448635697364807,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052623629570007,-4067.860107421875,304.16943359375,0.7101161479949951,0.2809855937957763,0.2593818306922912,293.39337158203125,297.1499938964844,293.1499938964844,0.1523297876119613,-3376.451904296875,304.1737976074219,0.6531569361686707,0.2192155867815017,0.2152222245931625,293.2367248535156,297.1499938964844,293.1499938964844,0.4970983862876892,-6357.87548828125,304.15447998046875,0.8921146988868713,0.5758463144302368,0.4058683514595032,293.26934814453125,297.1499938964844,293.1499938964844,0.7148385643959045,-11473.53515625,304.0899353027344,0.9884746074676514,0.773668646812439,0.7360823154449463,293.21209716796875,297.1499938964844,293.1499938964844,0.0492582283914089,-6892.80029296875,304.15533447265625,0.4775505363941192,0.0907693728804588,0.4399868547916412,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.931720495223999,1.5371310710906982,0.377307265996933,0.0,0.0,0.7153198719024658,198.6923217773437,208.0,-38.71253204345703,-29811.76171875,1691.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.734375,36000.0,0.0,0.0,0.697274386882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579214572906494,1.2579392194747925,-1.777759098331444e-05,0.0,0.0007076448528096,0.0,0.0,275.0173034667969,0.0,0.0,0.0,0.7411891222000122,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052623629570007,-4067.860107421875,304.16943359375,0.7101161479949951,0.2809855937957763,0.2593818306922912,293.39337158203125,297.1499938964844,293.1499938964844,0.1523297876119613,-3376.451904296875,304.1737976074219,0.6531569361686707,0.2192155867815017,0.2152222245931625,293.2367248535156,297.1499938964844,293.1499938964844,0.4970983862876892,-6357.87548828125,304.15447998046875,0.8921146988868713,0.5758463144302368,0.4058683514595032,293.26934814453125,297.1499938964844,293.1499938964844,0.7148385643959045,-11473.53515625,304.0899353027344,0.9884746074676514,0.773668646812439,0.7360823154449463,293.21209716796875,297.1499938964844,293.1499938964844,0.0492582283914089,-6892.80029296875,304.15533447265625,0.4775505363941192,0.0907693728804588,0.4399868547916412,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.931720495223999,1.5371310710906982,0.377307265996933,0.0,0.0,0.7153198719024658,198.6923217773437,208.0,-38.71253204345703,-29811.76171875,1691.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.734375,36000.0,0.0,0.0,0.697274386882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579214572906494,1.2579392194747925,-1.777759098331444e-05,0.0,0.0007076448528096,0.0,0.0,275.0173034667969,0.0,0.0,0.0,0.7411891222000122,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009726166725158,-4000.092041015625,304.17010498046875,0.6995307803153992,0.2756325006484985,0.2548954486846924,293.3961181640625,297.1499938964844,293.1499938964844,0.1471548229455948,-3284.411376953125,304.17449951171875,0.6417672038078308,0.2124926447868347,0.2092194855213165,293.24053955078125,297.1499938964844,293.1499938964844,0.494877815246582,-6334.736328125,304.1566772460937,0.8830974102020264,0.5728760361671448,0.4040814936161041,293.28839111328125,297.1499938964844,293.1499938964844,0.710324227809906,-11394.8525390625,304.1170349121094,0.9786609411239624,0.7667490243911743,0.7290738821029663,293.2145690917969,297.1499938964844,293.1499938964844,0.0478310361504554,-6775.4833984375,304.15594482421875,0.4683386087417602,0.088696576654911,0.4322200119495392,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363489151000977,0.9221879243850708,1.5141611099243164,0.3749708533287048,0.0,0.0,0.7113859057426453,205.8717498779297,211.0,-19.09417724609375,-29411.22265625,1676.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827087402344,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.681369423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243869662284851,1.243887186050415,-1.756717210810166e-05,0.0,0.0006915033445693,0.0,0.0,267.9841613769531,0.0,0.0,0.0,0.7351483106613159,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009726166725158,-4000.092041015625,304.17010498046875,0.6995307803153992,0.2756325006484985,0.2548954486846924,293.3961181640625,297.1499938964844,293.1499938964844,0.1471548229455948,-3284.411376953125,304.17449951171875,0.6417672038078308,0.2124926447868347,0.2092194855213165,293.24053955078125,297.1499938964844,293.1499938964844,0.494877815246582,-6334.736328125,304.1566772460937,0.8830974102020264,0.5728760361671448,0.4040814936161041,293.28839111328125,297.1499938964844,293.1499938964844,0.710324227809906,-11394.8525390625,304.1170349121094,0.9786609411239624,0.7667490243911743,0.7290738821029663,293.2145690917969,297.1499938964844,293.1499938964844,0.0478310361504554,-6775.4833984375,304.15594482421875,0.4683386087417602,0.088696576654911,0.4322200119495392,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363489151000977,0.9221879243850708,1.5141611099243164,0.3749708533287048,0.0,0.0,0.7113859057426453,205.8717498779297,211.0,-19.09417724609375,-29411.22265625,1676.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827087402344,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.681369423866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243869662284851,1.243887186050415,-1.756717210810166e-05,0.0,0.0006915033445693,0.0,0.0,267.9841613769531,0.0,0.0,0.0,0.7351483106613159,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968861222267151,-3935.505615234375,304.170166015625,0.6908554434776306,0.2705454528331756,0.25048828125,293.3975830078125,297.1499938964844,293.1499938964844,0.1420930325984954,-3193.914306640625,304.1747436523437,0.6323176026344299,0.2059522718191146,0.2032157927751541,293.2432861328125,297.1499938964844,293.1499938964844,0.4928351640701294,-6313.8662109375,304.1578063964844,0.8764548897743225,0.5700249075889587,0.4022488892078399,293.2962646484375,297.1499938964844,293.1499938964844,0.7074273228645325,-11345.833984375,304.13262939453125,0.9712691307067872,0.7616333365440369,0.7242273092269897,293.2155456542969,297.1499938964844,293.1499938964844,0.046481542289257,-6665.60009765625,304.1561889648437,0.4592458605766296,0.0868570581078529,0.4247109591960907,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353489518165588,0.5344422459602356,0.5344422459602356,1.0,1.0,-2.4067933559417725,0.9136117696762084,1.4931817054748535,0.3729205429553985,0.0,0.0,0.7098231315612793,210.93231201171875,214.0,-21.156991958618164,-29008.6640625,1657.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698481440544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353339195251465,1.235351324081421,-1.742396125337109e-05,0.0,0.0006798107060603,0.0,0.0,263.5918273925781,0.0,0.0,0.0,0.7314644455909729,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968861222267151,-3935.505615234375,304.170166015625,0.6908554434776306,0.2705454528331756,0.25048828125,293.3975830078125,297.1499938964844,293.1499938964844,0.1420930325984954,-3193.914306640625,304.1747436523437,0.6323176026344299,0.2059522718191146,0.2032157927751541,293.2432861328125,297.1499938964844,293.1499938964844,0.4928351640701294,-6313.8662109375,304.1578063964844,0.8764548897743225,0.5700249075889587,0.4022488892078399,293.2962646484375,297.1499938964844,293.1499938964844,0.7074273228645325,-11345.833984375,304.13262939453125,0.9712691307067872,0.7616333365440369,0.7242273092269897,293.2155456542969,297.1499938964844,293.1499938964844,0.046481542289257,-6665.60009765625,304.1561889648437,0.4592458605766296,0.0868570581078529,0.4247109591960907,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353489518165588,0.5344422459602356,0.5344422459602356,1.0,1.0,-2.4067933559417725,0.9136117696762084,1.4931817054748535,0.3729205429553985,0.0,0.0,0.7098231315612793,210.93231201171875,214.0,-21.156991958618164,-29008.6640625,1657.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.21875,36000.0,0.0,0.0,0.6698481440544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353339195251465,1.235351324081421,-1.742396125337109e-05,0.0,0.0006798107060603,0.0,0.0,263.5918273925781,0.0,0.0,0.0,0.7314644455909729,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929995268583297,-3873.85302734375,304.169921875,0.6834744811058044,0.2657633125782013,0.2463274598121643,293.3975524902344,297.1499938964844,293.1499938964844,0.1372119933366775,-3106.011962890625,304.17462158203125,0.624000608921051,0.1996860653162002,0.197431281208992,293.24481201171875,297.1499938964844,293.1499938964844,0.4907990396022796,-6293.18798828125,304.1585998535156,0.8712270855903625,0.5673480033874512,0.4005142450332641,293.2998352050781,297.1499938964844,293.1499938964844,0.7046202421188354,-11302.27734375,304.1429748535156,0.965198814868927,0.7571977376937866,0.7201653122901917,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335605561733,-6572.54541015625,304.1560363769531,0.4518342614173889,0.0853117927908897,0.4183766841888428,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.534929096698761,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.38027024269104,0.906093180179596,1.4741771221160889,0.3712480068206787,0.0,0.0,0.709994375705719,214.7964782714844,217.0,-18.398399353027344,-28663.65625,1637.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.659422755241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338390350341797,1.233856439590454,-1.7387930711265653e-05,0.0,0.0006692302995361,0.0,0.0,262.7044677734375,0.0,0.0,0.0,0.7307827472686768,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929995268583297,-3873.85302734375,304.169921875,0.6834744811058044,0.2657633125782013,0.2463274598121643,293.3975524902344,297.1499938964844,293.1499938964844,0.1372119933366775,-3106.011962890625,304.17462158203125,0.624000608921051,0.1996860653162002,0.197431281208992,293.24481201171875,297.1499938964844,293.1499938964844,0.4907990396022796,-6293.18798828125,304.1585998535156,0.8712270855903625,0.5673480033874512,0.4005142450332641,293.2998352050781,297.1499938964844,293.1499938964844,0.7046202421188354,-11302.27734375,304.1429748535156,0.965198814868927,0.7571977376937866,0.7201653122901917,293.2149658203125,297.1499938964844,293.1499938964844,0.0453335605561733,-6572.54541015625,304.1560363769531,0.4518342614173889,0.0853117927908897,0.4183766841888428,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.534929096698761,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.38027024269104,0.906093180179596,1.4741771221160889,0.3712480068206787,0.0,0.0,0.709994375705719,214.7964782714844,217.0,-18.398399353027344,-28663.65625,1637.4798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.659422755241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338390350341797,1.233856439590454,-1.7387930711265653e-05,0.0,0.0006692302995361,0.0,0.0,262.7044677734375,0.0,0.0,0.0,0.7307827472686768,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911098361015319,-3843.779052734375,304.16973876953125,0.680066704750061,0.2634507119655609,0.244314819574356,293.3971862792969,297.1499938964844,293.1499938964844,0.1348257958889007,-3062.79150390625,304.17449951171875,0.619996190071106,0.1966242790222168,0.1946034431457519,293.245361328125,297.1499938964844,293.1499938964844,0.4897631704807281,-6282.69140625,304.1589050292969,0.8688990473747253,0.5660413503646851,0.3996663987636566,293.3009033203125,297.1499938964844,293.1499938964844,0.7031365036964417,-11280.5205078125,304.1469421386719,0.9624073505401612,0.7550897002220154,0.7182552218437195,293.21435546875,297.1499938964844,293.1499938964844,0.0448121763765811,-6530.36962890625,304.1558837890625,0.4486152231693268,0.0846082493662834,0.4155200719833374,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346591472625732,0.5388800501823425,0.5388800501823425,1.0,1.0,-2.3677098751068115,0.9025680422782898,1.465141773223877,0.3704882562160492,0.0,0.0,0.7105762362480164,216.49659729003903,217.0,-16.84749412536621,-28502.458984375,1627.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498417854309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347768545150757,1.23479425907135,-1.73965727299219e-05,0.0,0.0006595067679882,0.0,0.0,263.10467529296875,0.0,0.0,0.0,0.7311892509460449,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893000155687332,-3814.992919921875,304.16943359375,0.676787257194519,0.2611808776855469,0.2423387914896011,293.3966369628906,297.1499938964844,293.1499938964844,0.1325045526027679,-3020.652587890625,304.1742553710937,0.6159754991531372,0.1935994327068328,0.1918092221021652,293.24578857421875,297.1499938964844,293.1499938964844,0.4888390898704529,-6273.4482421875,304.1589660644531,0.8666902780532837,0.5647492408752441,0.3988265991210937,293.3016662597656,297.1499938964844,293.1499938964844,0.7017638087272644,-11260.8955078125,304.14996337890625,0.959705114364624,0.7530255913734436,0.7163891792297363,293.213623046875,297.1499938964844,293.1499938964844,0.0443311594426631,-6491.7109375,304.1557006835937,0.445617139339447,0.0839363783597946,0.4128073453903198,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343737006187439,0.5403407216072083,0.5403407216072083,1.0,1.0,-2.3554694652557373,0.8991451263427734,1.456324338912964,0.3697571456432342,0.0,0.0,0.7118688225746155,218.1083526611328,220.0,-21.25500869750977,-28322.11328125,1617.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447845101356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236933350563049,1.2369507551193235,-1.7422398741473444e-05,0.0,0.0006543743074871,0.0,0.0,264.0932922363281,0.0,0.0,0.0,0.7321620583534241,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836544513702,-3758.8837890625,304.1688232421875,0.6705325245857239,0.2567582726478576,0.2384885996580124,293.3951721191406,297.1499938964844,293.1499938964844,0.1279544383287429,-2937.57470703125,304.1737670898437,0.6076091527938843,0.1876455843448639,0.1863089054822921,293.2463684082031,297.1499938964844,293.1499938964844,0.4870184063911438,-6255.22119140625,304.1590270996094,0.8625290989875793,0.562204122543335,0.3971704840660095,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449262619019,-11221.8173828125,304.1546630859375,0.9544710516929626,0.7490007281303406,0.712757408618927,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289798140525,-6419.33984375,304.1553039550781,0.4401234090328216,0.0826648473739624,0.4077089130878448,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337973833084106,0.5432525277137756,0.5432525277137756,1.0,1.0,-2.331759214401245,0.8925395607948303,1.4392197132110596,0.3683548271656036,0.0,0.0,0.7163932919502258,221.1677398681641,223.0,-20.313289642333984,-28008.78515625,1598.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358097195625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484630346298218,1.2484806776046753,-1.757713471306488e-05,0.0,0.000645266030915,0.0,0.0,269.6057434082031,0.0,0.0,0.0,0.737191915512085,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836544513702,-3758.8837890625,304.1688232421875,0.6705325245857239,0.2567582726478576,0.2384885996580124,293.3951721191406,297.1499938964844,293.1499938964844,0.1279544383287429,-2937.57470703125,304.1737670898437,0.6076091527938843,0.1876455843448639,0.1863089054822921,293.2463684082031,297.1499938964844,293.1499938964844,0.4870184063911438,-6255.22119140625,304.1590270996094,0.8625290989875793,0.562204122543335,0.3971704840660095,293.3025817871094,297.1499938964844,293.1499938964844,0.6989449262619019,-11221.8173828125,304.1546630859375,0.9544710516929626,0.7490007281303406,0.712757408618927,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289798140525,-6419.33984375,304.1553039550781,0.4401234090328216,0.0826648473739624,0.4077089130878448,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337973833084106,0.5432525277137756,0.5432525277137756,1.0,1.0,-2.331759214401245,0.8925395607948303,1.4392197132110596,0.3683548271656036,0.0,0.0,0.7163932919502258,221.1677398681641,223.0,-20.313289642333984,-28008.78515625,1598.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358097195625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484630346298218,1.2484806776046753,-1.757713471306488e-05,0.0,0.000645266030915,0.0,0.0,269.6057434082031,0.0,0.0,0.0,0.737191915512085,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.182290568947792,-3702.765380859375,304.1683654785156,0.6645981669425964,0.2524748742580414,0.2347609996795654,293.39337158203125,297.1499938964844,293.1499938964844,0.123446024954319,-2854.49169921875,304.17333984375,0.5989758968353271,0.1818015575408935,0.1809101998805999,293.2467346191406,297.1499938964844,293.1499938964844,0.4849514067173004,-6234.32080078125,304.15948486328125,0.8585977554321289,0.5596900582313538,0.3955347537994385,293.30291748046875,297.1499938964844,293.1499938964844,0.6956607699394226,-11177.6552734375,304.1585388183594,0.949357271194458,0.7450620532035828,0.7092115879058838,293.21014404296875,297.1499938964844,293.1499938964844,0.0425525568425655,-6348.72802734375,304.1549987792969,0.4351312816143036,0.0814642533659935,0.4029324054718017,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332513451576233,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833360671997,0.8861711025238037,1.4226621389389038,0.3670023679733276,0.0,0.0,0.7217010259628296,224.11422729492188,226.0,-14.884733200073242,-27719.533203125,1580.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.078125,36000.0,0.0,0.0,0.6234759092330933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639329433441162,1.2639508247375488,-1.780437378329225e-05,0.0,0.0006327487644739,0.0,0.0,277.33453369140625,0.0,0.0,0.0,0.7439828515052795,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.182290568947792,-3702.765380859375,304.1683654785156,0.6645981669425964,0.2524748742580414,0.2347609996795654,293.39337158203125,297.1499938964844,293.1499938964844,0.123446024954319,-2854.49169921875,304.17333984375,0.5989758968353271,0.1818015575408935,0.1809101998805999,293.2467346191406,297.1499938964844,293.1499938964844,0.4849514067173004,-6234.32080078125,304.15948486328125,0.8585977554321289,0.5596900582313538,0.3955347537994385,293.30291748046875,297.1499938964844,293.1499938964844,0.6956607699394226,-11177.6552734375,304.1585388183594,0.949357271194458,0.7450620532035828,0.7092115879058838,293.21014404296875,297.1499938964844,293.1499938964844,0.0425525568425655,-6348.72802734375,304.1549987792969,0.4351312816143036,0.0814642533659935,0.4029324054718017,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332513451576233,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833360671997,0.8861711025238037,1.4226621389389038,0.3670023679733276,0.0,0.0,0.7217010259628296,224.11422729492188,226.0,-14.884733200073242,-27719.533203125,1580.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.078125,36000.0,0.0,0.0,0.6234759092330933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639329433441162,1.2639508247375488,-1.780437378329225e-05,0.0,0.0006327487644739,0.0,0.0,277.33453369140625,0.0,0.0,0.0,0.7439828515052795,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930462837219,-3649.70361328125,304.1677551269531,0.6589376330375671,0.2483213543891906,0.2311475723981857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190933734178543,-2773.75537109375,304.1728210449219,0.5901527404785156,0.17605622112751,0.1756027042865753,293.24688720703125,297.1499938964844,293.1499938964844,0.4830963611602783,-6215.78466796875,304.1593933105469,0.854831874370575,0.5572073459625244,0.3939169943332672,293.3028869628906,297.1499938964844,293.1499938964844,0.6925759315490723,-11137.2587890625,304.1607971191406,0.9443134069442748,0.741197943687439,0.7057314515113831,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464971542358,-6284.21337890625,304.1546630859375,0.4305307269096374,0.0803174749016761,0.3983981609344482,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.532757043838501,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.286546230316162,0.8799918293952942,1.4065544605255127,0.3656825125217438,0.0,0.0,0.7291377782821655,227.0105133056641,229.0,-19.07863998413086,-27410.68359375,1563.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162208914756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841249704360962,1.284143090248108,-1.810214598663152e-05,0.0,0.0006253858446143,0.0,0.0,287.63134765625,0.0,0.0,0.0,0.7529471516609192,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930462837219,-3649.70361328125,304.1677551269531,0.6589376330375671,0.2483213543891906,0.2311475723981857,293.39129638671875,297.1499938964844,293.1499938964844,0.1190933734178543,-2773.75537109375,304.1728210449219,0.5901527404785156,0.17605622112751,0.1756027042865753,293.24688720703125,297.1499938964844,293.1499938964844,0.4830963611602783,-6215.78466796875,304.1593933105469,0.854831874370575,0.5572073459625244,0.3939169943332672,293.3028869628906,297.1499938964844,293.1499938964844,0.6925759315490723,-11137.2587890625,304.1607971191406,0.9443134069442748,0.741197943687439,0.7057314515113831,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464971542358,-6284.21337890625,304.1546630859375,0.4305307269096374,0.0803174749016761,0.3983981609344482,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.532757043838501,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.286546230316162,0.8799918293952942,1.4065544605255127,0.3656825125217438,0.0,0.0,0.7291377782821655,227.0105133056641,229.0,-19.07863998413086,-27410.68359375,1563.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3891906738281,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162208914756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841249704360962,1.284143090248108,-1.810214598663152e-05,0.0,0.0006253858446143,0.0,0.0,287.63134765625,0.0,0.0,0.0,0.7529471516609192,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757138073444366,-3596.56494140625,304.16729736328125,0.6535323858261108,0.2442928552627563,0.2276456356048584,293.3890075683594,297.1499938964844,293.1499938964844,0.114777110517025,-2692.926025390625,304.17242431640625,0.581157922744751,0.1704052984714508,0.1703829616308212,293.24688720703125,297.1499938964844,293.1499938964844,0.4810094535350799,-6194.6767578125,304.1597595214844,0.8512027263641357,0.5547536611557007,0.3923198878765106,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111135482788,-11092.203125,304.1629638671875,0.9393312335014344,0.7373983860015869,0.7023149132728577,293.2064208984375,297.1499938964844,293.1499938964844,0.0409461446106433,-6219.7548828125,304.1544494628906,0.4262639284133911,0.0792163237929344,0.3940683901309967,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323249697685242,0.552028477191925,0.552028477191925,1.0,1.0,-2.264845848083496,0.8739868998527527,1.3908588886260986,0.3643924295902252,0.0,0.0,0.7374499440193176,229.88552856445312,232.0,-12.83969497680664,-27141.923828125,1546.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104690432548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309457778930664,1.3094762563705444,-1.849245018092916e-05,0.0,0.0006195484311319,0.0,0.0,301.0639343261719,0.0,0.0,0.0,0.7641589641571045,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757138073444366,-3596.56494140625,304.16729736328125,0.6535323858261108,0.2442928552627563,0.2276456356048584,293.3890075683594,297.1499938964844,293.1499938964844,0.114777110517025,-2692.926025390625,304.17242431640625,0.581157922744751,0.1704052984714508,0.1703829616308212,293.24688720703125,297.1499938964844,293.1499938964844,0.4810094535350799,-6194.6767578125,304.1597595214844,0.8512027263641357,0.5547536611557007,0.3923198878765106,293.3025207519531,297.1499938964844,293.1499938964844,0.6891111135482788,-11092.203125,304.1629638671875,0.9393312335014344,0.7373983860015869,0.7023149132728577,293.2064208984375,297.1499938964844,293.1499938964844,0.0409461446106433,-6219.7548828125,304.1544494628906,0.4262639284133911,0.0792163237929344,0.3940683901309967,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323249697685242,0.552028477191925,0.552028477191925,1.0,1.0,-2.264845848083496,0.8739868998527527,1.3908588886260986,0.3643924295902252,0.0,0.0,0.7374499440193176,229.88552856445312,232.0,-12.83969497680664,-27141.923828125,1546.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104690432548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309457778930664,1.3094762563705444,-1.849245018092916e-05,0.0,0.0006195484311319,0.0,0.0,301.0639343261719,0.0,0.0,0.0,0.7641589641571045,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740859299898147,-3570.061279296875,304.1671142578125,0.6509203314781189,0.2423240542411804,0.2259351760149002,293.3878173828125,297.1499938964844,293.1499938964844,0.1126372665166854,-2652.572265625,304.1722412109375,0.5766064524650574,0.1676144301891327,0.167805328965187,293.246826171875,297.1499938964844,293.1499938964844,0.4798866510391235,-6183.26806640625,304.1600036621094,0.8494311571121216,0.5535348653793335,0.3915267288684845,293.30224609375,297.1499938964844,293.1499938964844,0.6872503757476807,-11068.1279296875,304.1640014648437,0.9368607997894288,0.7355170249938965,0.7006241083145142,293.2055053710937,297.1499938964844,293.1499938964844,0.0405488722026348,-6187.6279296875,304.15435791015625,0.4242421984672546,0.0786811634898185,0.3919727802276611,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321330428123474,0.5535051226615906,0.5535051226615906,1.0,1.0,-2.2541937828063965,0.871042788028717,1.3831510543823242,0.3637562692165375,0.0,0.0,0.7416598796844482,231.3208770751953,232.0,-9.338059425354004,-27014.888671875,1539.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997741699219,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032917499542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322533369064331,1.3225520849227903,-1.869988227554132e-05,0.0,0.0006122644408605,0.0,0.0,308.2104187011719,0.0,0.0,0.0,0.7699854969978333,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725164353847503,-3544.51318359375,304.1668395996094,0.6483657360076904,0.2403841018676757,0.2242502570152282,293.3865661621094,297.1499938964844,293.1499938964844,0.1105421856045723,-2612.94677734375,304.1719970703125,0.5720256567001343,0.1648455113172531,0.1652480661869049,293.24676513671875,297.1499938964844,293.1499938964844,0.4788490831851959,-6172.8212890625,304.1600646972656,0.8476861715316772,0.5523222088813782,0.3907370865345001,293.30194091796875,297.1499938964844,293.1499938964844,0.6854966878890991,-11045.689453125,304.16461181640625,0.934406042098999,0.733648419380188,0.6989439725875854,293.2046203613281,297.1499938964844,293.1499938964844,0.0401700995862484,-6157.1474609375,304.1542663574219,0.4222882688045501,0.0781552419066429,0.3899187445640564,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319566130638123,0.5549869537353516,0.5549869537353516,1.0,1.0,-2.243664026260376,0.8681339025497437,1.3755301237106323,0.3631245791912079,0.0,0.0,0.7462659478187561,232.75592041015625,220.0,-12.253266334533691,-26866.205078125,1531.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.6953125,36000.0,0.0,0.0,0.6006447076797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358418941497805,1.3358608484268188,-1.89126094483072e-05,0.0,0.0006095780408941,0.0,0.0,315.60467529296875,0.0,0.0,0.0,0.7759665846824646,4.0,0.0,1.0
