time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692518442869186,-3491.070068359375,304.16668701171875,0.6464303731918335,0.2366502434015274,0.2207614481449127,293.3837585449219,297.1499938964844,293.1499938964844,0.1062366738915443,-2530.900390625,304.1718444824219,0.5660275220870972,0.1594202667474746,0.1599810719490051,293.2463073730469,297.1499938964844,293.1499938964844,0.4765039980411529,-6148.95556640625,304.1606750488281,0.8482739329338074,0.5499652028083801,0.3890144526958465,293.30096435546875,297.1499938964844,293.1499938964844,0.6816728115081787,-10996.5712890625,304.1661682128906,0.9349513649940492,0.7299951314926147,0.6954066157341003,293.2026062011719,297.1499938964844,293.1499938964844,0.0392322391271591,-6081.24169921875,304.1544189453125,0.4210253357887268,0.0771770626306533,0.3849139809608459,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271005630493164,0.5580387115478516,0.5580387115478516,1.0,1.0,-2.220818996429444,0.8615489602088928,1.3592699766159058,0.3615021705627441,0.0,0.0,0.7563289403915405,229.4774627685547,208.0,-7.3495354652404785,-26593.095703125,1490.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662960529327393,1.366315484046936,-1.9403269106987864e-05,0.0,0.0006052127573639,0.0,0.0,332.9610595703125,0.0,0.0,0.0,0.7896273732185364,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692518442869186,-3491.070068359375,304.16668701171875,0.6464303731918335,0.2366502434015274,0.2207614481449127,293.3837585449219,297.1499938964844,293.1499938964844,0.1062366738915443,-2530.900390625,304.1718444824219,0.5660275220870972,0.1594202667474746,0.1599810719490051,293.2463073730469,297.1499938964844,293.1499938964844,0.4765039980411529,-6148.95556640625,304.1606750488281,0.8482739329338074,0.5499652028083801,0.3890144526958465,293.30096435546875,297.1499938964844,293.1499938964844,0.6816728115081787,-10996.5712890625,304.1661682128906,0.9349513649940492,0.7299951314926147,0.6954066157341003,293.2026062011719,297.1499938964844,293.1499938964844,0.0392322391271591,-6081.24169921875,304.1544189453125,0.4210253357887268,0.0771770626306533,0.3849139809608459,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271005630493164,0.5580387115478516,0.5580387115478516,1.0,1.0,-2.220818996429444,0.8615489602088928,1.3592699766159058,0.3615021705627441,0.0,0.0,0.7563289403915405,229.4774627685547,208.0,-7.3495354652404785,-26593.095703125,1490.3455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662960529327393,1.366315484046936,-1.9403269106987864e-05,0.0,0.0006052127573639,0.0,0.0,332.9610595703125,0.0,0.0,0.0,0.7896273732185364,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.165911316871643,-3435.957275390625,304.16668701171875,0.6466162800788879,0.2331341356039047,0.2173243314027786,293.38043212890625,297.1499938964844,293.1499938964844,0.1018936932086944,-2447.25,304.1718139648437,0.562122642993927,0.1541737765073776,0.1547282040119171,293.2453918457031,297.1499938964844,293.1499938964844,0.4737058281898498,-6120.228515625,304.1617736816406,0.851564884185791,0.5477068424224854,0.3872497081756592,293.2995910644531,297.1499938964844,293.1499938964844,0.6772170662879944,-10939.173828125,304.168212890625,0.9390687942504884,0.7264499068260193,0.6918221712112427,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177494466304,-5998.4091796875,304.1546325683594,0.4216330647468567,0.0763259083032608,0.3797488808631897,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199683904647827,0.5611399412155151,0.5611399412155151,1.0,1.0,-2.197751760482788,0.8548234701156616,1.3429282903671265,0.3597486019134521,0.0,0.0,0.7652650475502014,222.38433837890625,196.0,1.652073621749878,-26335.419921875,1435.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950461149215698,1.3950660228729248,-1.989022348425351e-05,0.0,0.0005970299826003,0.0,0.0,350.1484680175781,0.0,0.0,0.0,0.8025961518287659,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.165911316871643,-3435.957275390625,304.16668701171875,0.6466162800788879,0.2331341356039047,0.2173243314027786,293.38043212890625,297.1499938964844,293.1499938964844,0.1018936932086944,-2447.25,304.1718139648437,0.562122642993927,0.1541737765073776,0.1547282040119171,293.2453918457031,297.1499938964844,293.1499938964844,0.4737058281898498,-6120.228515625,304.1617736816406,0.851564884185791,0.5477068424224854,0.3872497081756592,293.2995910644531,297.1499938964844,293.1499938964844,0.6772170662879944,-10939.173828125,304.168212890625,0.9390687942504884,0.7264499068260193,0.6918221712112427,293.2002258300781,297.1499938964844,293.1499938964844,0.0382177494466304,-5998.4091796875,304.1546325683594,0.4216330647468567,0.0763259083032608,0.3797488808631897,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199683904647827,0.5611399412155151,0.5611399412155151,1.0,1.0,-2.197751760482788,0.8548234701156616,1.3429282903671265,0.3597486019134521,0.0,0.0,0.7652650475502014,222.38433837890625,196.0,1.652073621749878,-26335.419921875,1435.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950461149215698,1.3950660228729248,-1.989022348425351e-05,0.0,0.0005970299826003,0.0,0.0,350.1484680175781,0.0,0.0,0.0,0.8025961518287659,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627415865659713,-3383.573974609375,304.1664123535156,0.6481654047966003,0.2298086732625961,0.2139860093593597,293.3766784667969,297.1499938964844,293.1499938964844,0.0976916402578353,-2365.701171875,304.1715393066406,0.5595158338546753,0.1490944027900695,0.149554505944252,293.2441711425781,297.1499938964844,293.1499938964844,0.4710706770420074,-6093.4287109375,304.1622314453125,0.8566199541091919,0.5455378293991089,0.3854871094226837,293.2978515625,297.1499938964844,293.1499938964844,0.6729649305343628,-10885.0693359375,304.169189453125,0.9453651905059814,0.7230100631713867,0.6882528066635132,293.1976013183594,297.1499938964844,293.1499938964844,0.037253763526678,-5919.8818359375,304.1546936035156,0.4235330820083618,0.0755877420306205,0.3747236430644989,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933252334595,0.5642699599266052,0.5642699599266052,1.0,1.0,-2.175087213516236,0.8482042551040649,1.3268829584121704,0.3579929172992706,0.0,0.0,0.7745489478111267,213.24801635742188,184.0,-1.9435977935791016,-26050.82421875,1374.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224321842193604,1.422452449798584,-2.03584222617792e-05,0.0,0.0005934415385127,0.0,0.0,367.0462341308594,0.0,0.0,0.0,0.8150824904441833,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627415865659713,-3383.573974609375,304.1664123535156,0.6481654047966003,0.2298086732625961,0.2139860093593597,293.3766784667969,297.1499938964844,293.1499938964844,0.0976916402578353,-2365.701171875,304.1715393066406,0.5595158338546753,0.1490944027900695,0.149554505944252,293.2441711425781,297.1499938964844,293.1499938964844,0.4710706770420074,-6093.4287109375,304.1622314453125,0.8566199541091919,0.5455378293991089,0.3854871094226837,293.2978515625,297.1499938964844,293.1499938964844,0.6729649305343628,-10885.0693359375,304.169189453125,0.9453651905059814,0.7230100631713867,0.6882528066635132,293.1976013183594,297.1499938964844,293.1499938964844,0.037253763526678,-5919.8818359375,304.1546936035156,0.4235330820083618,0.0755877420306205,0.3747236430644989,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933252334595,0.5642699599266052,0.5642699599266052,1.0,1.0,-2.175087213516236,0.8482042551040649,1.3268829584121704,0.3579929172992706,0.0,0.0,0.7745489478111267,213.24801635742188,184.0,-1.9435977935791016,-26050.82421875,1374.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224321842193604,1.422452449798584,-2.03584222617792e-05,0.0,0.0005934415385127,0.0,0.0,367.0462341308594,0.0,0.0,0.0,0.8150824904441833,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596138328313827,-3331.56103515625,304.1661376953125,0.6507553458213806,0.2266510725021362,0.2107593566179275,293.3726501464844,297.1499938964844,293.1499938964844,0.0935528129339218,-2284.765380859375,304.1712646484375,0.5578336119651794,0.1441663950681686,0.1444812566041946,293.24273681640625,297.1499938964844,293.1499938964844,0.4682437479496002,-6064.53271484375,304.1628723144531,0.8630523681640625,0.5434451699256897,0.3837470412254333,293.2958679199219,297.1499938964844,293.1499938964844,0.6684384942054749,-10827.33203125,304.1703491210937,0.9531251192092896,0.7196662425994873,0.6847323775291443,293.19482421875,297.1499938964844,293.1499938964844,0.0363101698458194,-5842.45849609375,304.1546936035156,0.4264957904815674,0.0749443471431732,0.369925856590271,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022080540657043,0.5674190521240234,0.5674190521240234,1.0,1.0,-2.153036832809448,0.8417748212814331,1.3112618923187256,0.3562753796577453,0.0,0.0,0.783220648765564,202.96163940429688,172.0,4.175407886505127,-25805.44921875,1311.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498544931411743,1.4498753547668457,-2.0840103388763964e-05,0.0,0.0005906806909479,0.0,0.0,384.601318359375,0.0,0.0,0.0,0.8275492191314697,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596138328313827,-3331.56103515625,304.1661376953125,0.6507553458213806,0.2266510725021362,0.2107593566179275,293.3726501464844,297.1499938964844,293.1499938964844,0.0935528129339218,-2284.765380859375,304.1712646484375,0.5578336119651794,0.1441663950681686,0.1444812566041946,293.24273681640625,297.1499938964844,293.1499938964844,0.4682437479496002,-6064.53271484375,304.1628723144531,0.8630523681640625,0.5434451699256897,0.3837470412254333,293.2958679199219,297.1499938964844,293.1499938964844,0.6684384942054749,-10827.33203125,304.1703491210937,0.9531251192092896,0.7196662425994873,0.6847323775291443,293.19482421875,297.1499938964844,293.1499938964844,0.0363101698458194,-5842.45849609375,304.1546936035156,0.4264957904815674,0.0749443471431732,0.369925856590271,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022080540657043,0.5674190521240234,0.5674190521240234,1.0,1.0,-2.153036832809448,0.8417748212814331,1.3112618923187256,0.3562753796577453,0.0,0.0,0.783220648765564,202.96163940429688,172.0,4.175407886505127,-25805.44921875,1311.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498544931411743,1.4498753547668457,-2.0840103388763964e-05,0.0,0.0005906806909479,0.0,0.0,384.601318359375,0.0,0.0,0.0,0.8275492191314697,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580632776021957,-3305.6533203125,304.1660461425781,0.6523888111114502,0.2251280844211578,0.209187850356102,293.37060546875,297.1499938964844,293.1499938964844,0.091502845287323,-2244.5458984375,304.1711120605469,0.5572708249092102,0.1417533904314041,0.1419838815927505,293.2419738769531,297.1499938964844,293.1499938964844,0.4667472839355469,-6049.19287109375,304.1632385253906,0.8667218685150146,0.5424206852912903,0.3828852772712707,293.2948303222656,297.1499938964844,293.1499938964844,0.6660558581352234,-10796.90234375,304.17095947265625,0.9573943614959716,0.7180222272872925,0.6829890608787537,293.19342041015625,297.1499938964844,293.1499938964844,0.0358467251062393,-5804.18505859375,304.1546936035156,0.4283452928066253,0.074652574956417,0.3676182627677917,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973596632480621,0.569000244140625,0.569000244140625,1.0,1.0,-2.1422488689422607,0.8386343717575073,1.303614616394043,0.3554330766201019,0.0,0.0,0.7869653105735779,197.5585327148437,172.0,7.82426643371582,-25690.498046875,1279.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760912299156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.462058186531067,1.4620792865753174,-2.106072679453064e-05,0.0,0.000584659341257,0.0,0.0,392.6499633789063,0.0,0.0,0.0,0.8331207036972046,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.156568244099617,-3280.67236328125,304.16583251953125,0.6542306542396545,0.2236355692148208,0.2076415419578552,293.3684997558594,297.1499938964844,293.1499938964844,0.0894897878170013,-2205.075439453125,304.1709289550781,0.5568655729293823,0.1393674314022064,0.1395100653171539,293.2411804199219,297.1499938964844,293.1499938964844,0.4653362333774566,-6034.82421875,304.16339111328125,0.8706746697425842,0.541409432888031,0.3820292353630066,293.2937927246094,297.1499938964844,293.1499938964844,0.6637871861457825,-10768.142578125,304.1712646484375,0.9618543982505798,0.716395914554596,0.6812571287155151,293.1920166015625,297.1499938964844,293.1499938964844,0.0354050546884536,-5767.77734375,304.1546325683594,0.4304340481758117,0.0743777006864547,0.3653689920902252,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924093186855316,0.5705859661102295,0.5705859661102295,1.0,1.0,-2.13161039352417,0.8355400562286377,1.2960704565048218,0.354600578546524,0.0,0.0,0.7906981110572815,192.0453643798828,160.0,4.779635429382324,-25553.087890625,1247.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.07421875,36000.0,0.0,0.0,0.5745206475257874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732500314712524,1.4732712507247925,-2.1264540919219144e-05,0.0,0.0005830653826706,0.0,0.0,400.1356506347656,0.0,0.0,0.0,0.8382699489593506,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536831706762313,-3232.364990234375,304.1653747558594,0.6585274934768677,0.2207167148590088,0.2046088129281997,293.364501953125,297.1499938964844,293.1499938964844,0.0855228900909423,-2127.42041015625,304.1705627441406,0.5564714074134827,0.1346454918384552,0.1346122324466705,293.23956298828125,297.1499938964844,293.1499938964844,0.4626572132110595,-6007.62451171875,304.1634216308594,0.8794333934783936,0.5394285917282104,0.3803394734859466,293.29156494140625,297.1499938964844,293.1499938964844,0.659447431564331,-10713.333984375,304.17144775390625,0.9712082743644714,0.7132028937339783,0.6778392195701599,293.1892395019531,297.1499938964844,293.1499938964844,0.0345700420439243,-5698.89453125,304.15447998046875,0.4353621006011963,0.073873646557331,0.3610408306121826,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559058666229,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.11075210571289,0.8294792175292969,1.2812730073928833,0.3529618978500366,0.0,0.0,0.798617959022522,180.7928161621093,148.0,4.372890472412109,-25312.76953125,1184.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965275526046753,1.4965492486953735,-2.168371065636165e-05,0.0,0.0005803646054118,0.0,0.0,415.9023742675781,0.0,0.0,0.0,0.8489754796028137,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536831706762313,-3232.364990234375,304.1653747558594,0.6585274934768677,0.2207167148590088,0.2046088129281997,293.364501953125,297.1499938964844,293.1499938964844,0.0855228900909423,-2127.42041015625,304.1705627441406,0.5564714074134827,0.1346454918384552,0.1346122324466705,293.23956298828125,297.1499938964844,293.1499938964844,0.4626572132110595,-6007.62451171875,304.1634216308594,0.8794333934783936,0.5394285917282104,0.3803394734859466,293.29156494140625,297.1499938964844,293.1499938964844,0.659447431564331,-10713.333984375,304.17144775390625,0.9712082743644714,0.7132028937339783,0.6778392195701599,293.1892395019531,297.1499938964844,293.1499938964844,0.0345700420439243,-5698.89453125,304.15447998046875,0.4353621006011963,0.073873646557331,0.3610408306121826,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559058666229,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.11075210571289,0.8294792175292969,1.2812730073928833,0.3529618978500366,0.0,0.0,0.798617959022522,180.7928161621093,148.0,4.372890472412109,-25312.76953125,1184.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965275526046753,1.4965492486953735,-2.168371065636165e-05,0.0,0.0005803646054118,0.0,0.0,415.9023742675781,0.0,0.0,0.0,0.8489754796028137,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540494203567,-3182.9443359375,304.1651306152344,0.6636252999305725,0.21784108877182,0.2016187906265258,293.3609313964844,297.1499938964844,293.1499938964844,0.0815021395683288,-2048.900146484375,304.17041015625,0.5565266013145447,0.1299342662096023,0.1297319382429123,293.23797607421875,297.1499938964844,293.1499938964844,0.4597148597240448,-5977.494140625,304.1638488769531,0.8893340229988098,0.5374825596809387,0.3786722123622894,293.28936767578125,297.1499938964844,293.1499938964844,0.6547474265098572,-10653.5244140625,304.172119140625,0.9809009432792664,0.710062563419342,0.6744696497917175,293.18658447265625,297.1499938964844,293.1499938964844,0.0337452068924903,-5630.0029296875,304.15435791015625,0.4413577616214752,0.073419913649559,0.3569183051586151,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718236625194549,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090298652648926,0.8235309720039368,1.2667677402496338,0.3513354361057281,0.0,0.0,0.804830014705658,169.37510681152344,136.0,10.831201553344728,-25096.0703125,1121.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680474638938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516648769378662,1.5166709423065186,-2.2061341951484792e-05,0.0,0.0005764960078522,0.0,0.0,430.0263977050781,0.0,0.0,0.0,0.84821617603302,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540494203567,-3182.9443359375,304.1651306152344,0.6636252999305725,0.21784108877182,0.2016187906265258,293.3609313964844,297.1499938964844,293.1499938964844,0.0815021395683288,-2048.900146484375,304.17041015625,0.5565266013145447,0.1299342662096023,0.1297319382429123,293.23797607421875,297.1499938964844,293.1499938964844,0.4597148597240448,-5977.494140625,304.1638488769531,0.8893340229988098,0.5374825596809387,0.3786722123622894,293.28936767578125,297.1499938964844,293.1499938964844,0.6547474265098572,-10653.5244140625,304.172119140625,0.9809009432792664,0.710062563419342,0.6744696497917175,293.18658447265625,297.1499938964844,293.1499938964844,0.0337452068924903,-5630.0029296875,304.15435791015625,0.4413577616214752,0.073419913649559,0.3569183051586151,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718236625194549,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090298652648926,0.8235309720039368,1.2667677402496338,0.3513354361057281,0.0,0.0,0.804830014705658,169.37510681152344,136.0,10.831201553344728,-25096.0703125,1121.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680474638938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516648769378662,1.5166709423065186,-2.2061341951484792e-05,0.0,0.0005764960078522,0.0,0.0,430.0263977050781,0.0,0.0,0.0,0.84821617603302,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479994505643844,-3136.482666015625,304.1647033691406,0.6695787310600281,0.2149916887283325,0.1986490041017532,293.3579406738281,297.1499938964844,293.1499938964844,0.0775173082947731,-1971.79296875,304.1702880859375,0.5569818615913391,0.1252000778913498,0.1248301342129707,293.23638916015625,297.1499938964844,293.1499938964844,0.4572241604328155,-5952.32861328125,304.1634521484375,0.9004380702972412,0.5355738401412964,0.3770264685153961,293.2871398925781,297.1499938964844,293.1499938964844,0.6506752967834473,-10602.4228515625,304.171630859375,0.9906997680664062,0.706981897354126,0.6711480617523193,293.1840515136719,297.1499938964844,293.1499938964844,0.033005304634571,-5568.55810546875,304.1541442871094,0.4485533237457275,0.0730063244700431,0.3529695868492126,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611461758613586,0.5802451372146606,0.5802451372146606,1.0,1.0,-2.070136547088623,0.8176507949829102,1.2524856328964231,0.3497012257575989,0.0,0.0,0.8122811913490295,157.88473510742188,124.0,6.0024847984313965,-24848.173828125,1060.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655856132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522844314575195,1.5228662490844729,-2.2022924895281903e-05,0.0,0.0005739975022152,0.0,0.0,432.2944946289063,0.0,0.0,0.0,0.859577476978302,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479994505643844,-3136.482666015625,304.1647033691406,0.6695787310600281,0.2149916887283325,0.1986490041017532,293.3579406738281,297.1499938964844,293.1499938964844,0.0775173082947731,-1971.79296875,304.1702880859375,0.5569818615913391,0.1252000778913498,0.1248301342129707,293.23638916015625,297.1499938964844,293.1499938964844,0.4572241604328155,-5952.32861328125,304.1634521484375,0.9004380702972412,0.5355738401412964,0.3770264685153961,293.2871398925781,297.1499938964844,293.1499938964844,0.6506752967834473,-10602.4228515625,304.171630859375,0.9906997680664062,0.706981897354126,0.6711480617523193,293.1840515136719,297.1499938964844,293.1499938964844,0.033005304634571,-5568.55810546875,304.1541442871094,0.4485533237457275,0.0730063244700431,0.3529695868492126,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611461758613586,0.5802451372146606,0.5802451372146606,1.0,1.0,-2.070136547088623,0.8176507949829102,1.2524856328964231,0.3497012257575989,0.0,0.0,0.8122811913490295,157.88473510742188,124.0,6.0024847984313965,-24848.173828125,1060.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655856132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522844314575195,1.5228662490844729,-2.2022924895281903e-05,0.0,0.0005739975022152,0.0,0.0,432.2944946289063,0.0,0.0,0.0,0.859577476978302,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527906417846,-3086.15087890625,304.1647033691406,0.6763437390327454,0.2122110873460769,0.1957317739725113,293.3551940917969,297.1499938964844,293.1499938964844,0.0733654424548149,-1891.9334716796875,304.1704406738281,0.5577577352523804,0.1204917728900909,0.1199386715888977,293.2348937988281,297.1499938964844,293.1499938964844,0.4539939761161804,-5918.9326171875,304.1643371582031,0.9131275415420532,0.5336894392967224,0.3754042387008667,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105770111084,-10516.494140625,304.1755065917969,0.9990000128746032,0.7039989829063416,0.6663527488708496,293.181640625,297.1499938964844,293.1499938964844,0.0322221890091896,-5501.72607421875,304.1540832519531,0.4569419622421264,0.0726325362920761,0.3492190241813659,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501811861991882,0.5836012363433838,0.5836012363433838,1.0,1.0,-2.048710346221924,0.8111764192581177,1.2375339269638062,0.3478330671787262,0.0,0.0,0.8158069849014282,146.54345703125,112.0,20.79889869689941,-24648.7734375,999.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633478164672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536036491394043,1.536058783531189,-2.2276901290752e-05,0.0,0.0005717264139093,0.0,0.0,441.8274536132813,0.0,0.0,0.0,0.8655704259872437,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527906417846,-3086.15087890625,304.1647033691406,0.6763437390327454,0.2122110873460769,0.1957317739725113,293.3551940917969,297.1499938964844,293.1499938964844,0.0733654424548149,-1891.9334716796875,304.1704406738281,0.5577577352523804,0.1204917728900909,0.1199386715888977,293.2348937988281,297.1499938964844,293.1499938964844,0.4539939761161804,-5918.9326171875,304.1643371582031,0.9131275415420532,0.5336894392967224,0.3754042387008667,293.2846984863281,297.1499938964844,293.1499938964844,0.6442105770111084,-10516.494140625,304.1755065917969,0.9990000128746032,0.7039989829063416,0.6663527488708496,293.181640625,297.1499938964844,293.1499938964844,0.0322221890091896,-5501.72607421875,304.1540832519531,0.4569419622421264,0.0726325362920761,0.3492190241813659,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501811861991882,0.5836012363433838,0.5836012363433838,1.0,1.0,-2.048710346221924,0.8111764192581177,1.2375339269638062,0.3478330671787262,0.0,0.0,0.8158069849014282,146.54345703125,112.0,20.79889869689941,-24648.7734375,999.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633478164672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536036491394043,1.536058783531189,-2.2276901290752e-05,0.0,0.0005717264139093,0.0,0.0,441.8274536132813,0.0,0.0,0.0,0.8655704259872437,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435459554195404,-3060.152587890625,304.164794921875,0.6789758801460266,0.2108840197324752,0.1943656206130981,293.3536376953125,297.1499938964844,293.1499938964844,0.0712805911898613,-1852.06494140625,304.1705017089844,0.5573230385780334,0.1181981489062309,0.1175821349024772,293.2340393066406,297.1499938964844,293.1499938964844,0.4520660638809204,-5898.75927734375,304.1652526855469,0.9186975955963136,0.5327783226966858,0.3746453523635864,293.27862548828125,297.1499938964844,293.1499938964844,0.6315779089927673,-10343.03515625,304.19390869140625,0.9990000128746032,0.7034805417060852,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318613648414611,-5470.05810546875,304.15399169921875,0.4605599343776703,0.0724929571151733,0.3477192223072052,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442194402217865,0.5856317281723022,0.5856317281723022,1.0,1.0,-2.028291702270508,0.8038711547851562,1.2244205474853516,0.3449853062629699,0.0,0.0,0.8151820302009583,141.81130981445312,112.0,40.010963439941406,-24478.12890625,963.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.5621699690818787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389779806137085,1.5390002727508545,-2.2346072000800632e-05,0.0,0.0005705310613848,0.0,0.0,444.1441650390625,0.0,0.0,0.0,0.8518227934837341,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421416103839874,-3035.996337890625,304.1646423339844,0.6818848848342896,0.2095685601234436,0.1930213570594787,293.3520812988281,297.1499938964844,293.1499938964844,0.0692496299743652,-1813.5941162109373,304.17047119140625,0.5570823550224304,0.115920715034008,0.115252248942852,293.2333374023437,297.1499938964844,293.1499938964844,0.45036780834198,-5881.22119140625,304.1655578613281,0.9247544407844543,0.5318563580513,0.3738871812820434,293.265869140625,297.1499938964844,293.1499938964844,0.6176024079322815,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043513655662537,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.0315485969185829,-5442.80419921875,304.1538391113281,0.4645529091358185,0.0723708942532539,0.3463284373283386,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379841685295105,0.5877044200897217,0.5877044200897217,1.0,1.0,-2.00649356842041,0.7959693074226379,1.210524320602417,0.3417405486106872,0.0,0.0,0.8140048980712891,136.97174072265625,100.0,37.43631362915039,-24228.40625,926.7477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87109375,34200.0,0.0,0.0,0.5606787204742432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518437385559082,1.5184592008590698,-2.178780050599016e-05,0.0,0.0005690176039934,0.0,0.0,427.0679016113281,0.0,0.0,0.0,0.8551778197288513,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389488279819488,-2980.20654296875,304.16510009765625,0.6887502074241638,0.2070020288228988,0.1903682500123977,293.34893798828125,297.1499938964844,293.1499938964844,0.0649612173438072,-1732.7806396484375,304.1708068847656,0.5573359727859497,0.1114366501569747,0.1106369122862815,293.2320861816406,297.1499938964844,293.1499938964844,0.4455728232860565,-5830.60888671875,304.1683959960937,0.938440203666687,0.5299997329711914,0.3723494112491607,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094939947128296,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.030829582363367,-5377.51806640625,304.1537475585937,0.4727031886577606,0.0722066685557365,0.3438038527965545,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248340725898742,0.5919851660728455,0.5919851660728455,1.0,1.0,-1.9611454010009768,0.7793750762939453,1.1817703247070312,0.3347968459129333,0.0,0.0,0.8027207255363464,126.92078399658205,88.0,75.61172485351562,-23849.8359375,852.1465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568786859512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497880935668945,1.4979023933410645,-2.142618541256525e-05,0.0,0.0005651611136272,0.0,0.0,413.00238037109375,0.0,0.0,0.0,0.8451797962188721,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389488279819488,-2980.20654296875,304.16510009765625,0.6887502074241638,0.2070020288228988,0.1903682500123977,293.34893798828125,297.1499938964844,293.1499938964844,0.0649612173438072,-1732.7806396484375,304.1708068847656,0.5573359727859497,0.1114366501569747,0.1106369122862815,293.2320861816406,297.1499938964844,293.1499938964844,0.4455728232860565,-5830.60888671875,304.1683959960937,0.938440203666687,0.5299997329711914,0.3723494112491607,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094939947128296,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.030829582363367,-5377.51806640625,304.1537475585937,0.4727031886577606,0.0722066685557365,0.3438038527965545,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248340725898742,0.5919851660728455,0.5919851660728455,1.0,1.0,-1.9611454010009768,0.7793750762939453,1.1817703247070312,0.3347968459129333,0.0,0.0,0.8027207255363464,126.92078399658205,88.0,75.61172485351562,-23849.8359375,852.1465454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568786859512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497880935668945,1.4979023933410645,-2.142618541256525e-05,0.0,0.0005651611136272,0.0,0.0,413.00238037109375,0.0,0.0,0.0,0.8451797962188721,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357973217964172,-2924.82666015625,304.1653137207031,0.6971086859703064,0.2045432180166244,0.1877956986427307,293.3455505371094,297.1499938964844,293.1499938964844,0.0606869310140609,-1653.5506591796875,304.1709899902344,0.5586861968040466,0.1070834547281265,0.1061234399676323,293.2309265136719,297.1499938964844,293.1499938964844,0.4405225813388824,-5777.45703125,304.170654296875,0.9537729024887084,0.528152346611023,0.3708015382289886,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.7188310027122498,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776640117168,-5316.26220703125,304.1535949707031,0.4808891117572784,0.0721270963549614,0.341650128364563,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109005928039551,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138447046279907,0.7619985342025757,1.151846170425415,0.3274381160736084,0.0,0.0,0.7817398905754089,116.54339599609376,106.0,87.32431030273438,-23405.703125,777.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517482757568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450391173362732,1.4504117965698242,-2.063923966488801e-05,0.0,0.0005599543801508,0.0,0.0,382.1849060058594,0.0,0.0,0.0,0.8081462383270264,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357973217964172,-2924.82666015625,304.1653137207031,0.6971086859703064,0.2045432180166244,0.1877956986427307,293.3455505371094,297.1499938964844,293.1499938964844,0.0606869310140609,-1653.5506591796875,304.1709899902344,0.5586861968040466,0.1070834547281265,0.1061234399676323,293.2309265136719,297.1499938964844,293.1499938964844,0.4405225813388824,-5777.45703125,304.170654296875,0.9537729024887084,0.528152346611023,0.3708015382289886,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.7188310027122498,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776640117168,-5316.26220703125,304.1535949707031,0.4808891117572784,0.0721270963549614,0.341650128364563,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109005928039551,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138447046279907,0.7619985342025757,1.151846170425415,0.3274381160736084,0.0,0.0,0.7817398905754089,116.54339599609376,106.0,87.32431030273438,-23405.703125,777.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517482757568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450391173362732,1.4504117965698242,-2.063923966488801e-05,0.0,0.0005599543801508,0.0,0.0,382.1849060058594,0.0,0.0,0.0,0.8081462383270264,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336093693971634,-2887.143310546875,304.163818359375,0.6970638036727905,0.2020555436611175,0.1855017691850662,293.3424377441406,297.1499938964844,293.1499938964844,0.0570223033428192,-1587.50732421875,304.1700744628906,0.5522268414497375,0.1027610152959823,0.101949468255043,293.2301940917969,297.1499938964844,293.1499938964844,0.4379214644432068,-5751.73779296875,304.16802978515625,0.9566586017608644,0.5262488722801208,0.3694340586662292,293.1172790527344,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290928363800049,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824494868516,-5298.2939453125,304.1527099609375,0.4826160073280334,0.0719873085618019,0.3407154977321625,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978066444397,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.894784927368164,0.7565467357635498,1.1382381916046145,0.3255774676799774,0.0,0.0,0.7628160715103149,113.85743713378906,124.0,25.005062103271484,-23079.63671875,753.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450432300567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706012964248655,1.3706203699111938,-1.9055769371334463e-05,0.0,0.0005531496135517,0.0,0.0,330.27960205078125,0.0,0.0,0.0,0.7845304012298584,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336093693971634,-2887.143310546875,304.163818359375,0.6970638036727905,0.2020555436611175,0.1855017691850662,293.3424377441406,297.1499938964844,293.1499938964844,0.0570223033428192,-1587.50732421875,304.1700744628906,0.5522268414497375,0.1027610152959823,0.101949468255043,293.2301940917969,297.1499938964844,293.1499938964844,0.4379214644432068,-5751.73779296875,304.16802978515625,0.9566586017608644,0.5262488722801208,0.3694340586662292,293.1172790527344,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290928363800049,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299824494868516,-5298.2939453125,304.1527099609375,0.4826160073280334,0.0719873085618019,0.3407154977321625,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978066444397,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.894784927368164,0.7565467357635498,1.1382381916046145,0.3255774676799774,0.0,0.0,0.7628160715103149,113.85743713378906,124.0,25.005062103271484,-23079.63671875,753.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450432300567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706012964248655,1.3706203699111938,-1.9055769371334463e-05,0.0,0.0005531496135517,0.0,0.0,330.27960205078125,0.0,0.0,0.0,0.7845304012298584,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319742798805236,-2859.54296875,304.16192626953125,0.6898678541183472,0.1995348185300827,0.1833684593439102,293.339599609375,297.1499938964844,293.1499938964844,0.053714096546173,-1529.1942138671875,304.1688842773437,0.5393157601356506,0.0984611213207244,0.0980069562792778,293.229736328125,297.1499938964844,293.1499938964844,0.4368519186973572,-5742.62109375,304.1637268066406,0.949410617351532,0.524315595626831,0.3681942224502563,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339088320732117,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254132598638,-5304.4580078125,304.1517333984375,0.4791765213012695,0.0717526823282241,0.3404181897640228,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109394252300262,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.8980093002319336,0.7601467967033386,1.1378625631332395,0.3281943202018738,0.0,0.0,0.7498143315315247,117.15534210205078,142.0,-27.471248626708984,-23001.591796875,766.8374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379952192306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218016624450684,1.3218199014663696,-1.821010846470017e-05,0.0,0.0005459967651404,0.0,0.0,302.0787048339844,0.0,0.0,0.0,0.7625135779380798,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319742798805236,-2859.54296875,304.16192626953125,0.6898678541183472,0.1995348185300827,0.1833684593439102,293.339599609375,297.1499938964844,293.1499938964844,0.053714096546173,-1529.1942138671875,304.1688842773437,0.5393157601356506,0.0984611213207244,0.0980069562792778,293.229736328125,297.1499938964844,293.1499938964844,0.4368519186973572,-5742.62109375,304.1637268066406,0.949410617351532,0.524315595626831,0.3681942224502563,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339088320732117,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300254132598638,-5304.4580078125,304.1517333984375,0.4791765213012695,0.0717526823282241,0.3404181897640228,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109394252300262,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.8980093002319336,0.7601467967033386,1.1378625631332395,0.3281943202018738,0.0,0.0,0.7498143315315247,117.15534210205078,142.0,-27.471248626708984,-23001.591796875,766.8374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379952192306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218016624450684,1.3218199014663696,-1.821010846470017e-05,0.0,0.0005459967651404,0.0,0.0,302.0787048339844,0.0,0.0,0.0,0.7625135779380798,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.131356805562973,-2849.422607421875,304.160888671875,0.6844499707221985,0.1982648521661758,0.1823508739471435,293.3383483886719,297.1499938964844,293.1499938964844,0.0521721802651882,-1502.4576416015625,304.16827392578125,0.5313591957092285,0.0963079631328582,0.0960961729288101,293.22955322265625,297.1499938964844,293.1499938964844,0.4369081258773803,-5744.41796875,304.1611328125,0.9429798722267152,0.5233369469642639,0.3676107823848724,293.1022644042969,297.1499938964844,293.1499938964844,0.5576024055480957,-9402.66796875,304.1730041503906,0.9990000128746032,0.7337363362312317,0.6011978983879089,293.1693420410156,297.1499938964844,293.1499938964844,0.0300902035087347,-5312.99951171875,304.1513061523437,0.4758416414260864,0.0715547427535057,0.3402614891529083,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147084951400757,0.604056715965271,0.604056715965271,1.0,1.0,-1.9054580926895144,0.7642512917518616,1.1412068605422974,0.3305778801441192,0.0,0.0,0.7471129298210144,120.47776794433594,142.0,-51.39792251586914,-23018.26171875,783.6975708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.5346493721008301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067907094955444,1.306808590888977,-1.793786941561848e-05,0.0,0.0005426011630333,0.0,0.0,293.5501708984375,0.0,0.0,0.0,0.7408208250999451,4.0,0.0,1.0
