time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310202777385711,-2844.60595703125,304.1595153808594,0.678203284740448,0.1969867944717407,0.1813586354255676,293.3371887207031,297.1499938964844,293.1499938964844,0.0507728457450866,-1478.665283203125,304.16748046875,0.5228628516197205,0.0941482558846473,0.0942149609327316,293.2294616699219,297.1499938964844,293.1499938964844,0.4378673434257507,-5756.15087890625,304.1573486328125,0.9351065754890442,0.5223513245582581,0.3670460879802704,293.115234375,297.1499938964844,293.1499938964844,0.5718951225280762,-9610.6083984375,304.1427917480469,0.9990000128746032,0.7318026423454285,0.6135478615760803,293.16949462890625,297.1499938964844,293.1499938964844,0.0302285701036453,-5328.8291015625,304.1508178710937,0.4713737368583679,0.0712851360440254,0.3399687707424164,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195161759853363,0.6048105955123901,0.6048105955123901,1.0,1.0,-1.9158046245574951,0.7694926857948303,1.14631187915802,0.3334870934486389,0.0,0.0,0.7497543096542358,124.73360443115234,160.0,-94.5242691040039,-23000.93359375,806.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314471125602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284043550491333,1.284060835838318,-1.733266981318593e-05,0.0,0.0005393512547016,0.0,0.0,278.64715576171875,0.0,0.0,0.0,0.7433438301086426,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415396690368,-2828.894775390625,304.1579895019531,0.6642822027206421,0.1943993270397186,0.1794309467077255,293.3353271484375,297.1499938964844,293.1499938964844,0.0477955751121044,-1427.8289794921875,304.1666259765625,0.5054624080657959,0.089783027768135,0.0905044004321098,293.2295227050781,297.1499938964844,293.1499938964844,0.4387876391410827,-5767.6171875,304.1534423828125,0.9166520833969116,0.5203270316123962,0.3659554421901703,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581705093384,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227423787117004,0.6439673900604248,293.1707458496094,297.1499938964844,293.1499938964844,0.030290100723505,-5338.8544921875,304.15045166015625,0.4583703875541687,0.0705359876155853,0.3388277292251587,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307438373565,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428778886795044,0.7825659513473511,1.1603120565414429,0.3405449986457824,0.0,0.0,0.7598022818565369,135.6123504638672,163.0,-92.07476043701172,-23224.18359375,865.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263221263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299466848373413,1.299484372138977,-1.745727422530763e-05,0.0,0.000534150050953,0.0,0.0,285.3429260253906,0.0,0.0,0.0,0.7498576641082764,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415396690368,-2828.894775390625,304.1579895019531,0.6642822027206421,0.1943993270397186,0.1794309467077255,293.3353271484375,297.1499938964844,293.1499938964844,0.0477955751121044,-1427.8289794921875,304.1666259765625,0.5054624080657959,0.089783027768135,0.0905044004321098,293.2295227050781,297.1499938964844,293.1499938964844,0.4387876391410827,-5767.6171875,304.1534423828125,0.9166520833969116,0.5203270316123962,0.3659554421901703,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581705093384,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227423787117004,0.6439673900604248,293.1707458496094,297.1499938964844,293.1499938964844,0.030290100723505,-5338.8544921875,304.15045166015625,0.4583703875541687,0.0705359876155853,0.3388277292251587,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307438373565,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.9428778886795044,0.7825659513473511,1.1603120565414429,0.3405449986457824,0.0,0.0,0.7598022818565369,135.6123504638672,163.0,-92.07476043701172,-23224.18359375,865.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263221263885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299466848373413,1.299484372138977,-1.745727422530763e-05,0.0,0.000534150050953,0.0,0.0,285.3429260253906,0.0,0.0,0.0,0.7498576641082764,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179755210876,-2808.4365234375,304.15740966796875,0.6533937454223633,0.1918533146381378,0.1774513572454452,293.33367919921875,297.1499938964844,293.1499938964844,0.0445939190685749,-1373.2955322265625,304.1664428710937,0.4911459684371948,0.0854272171854972,0.0867118835449218,293.2297668457031,297.1499938964844,293.1499938964844,0.4390092492103576,-5770.79736328125,304.1520080566406,0.903102159500122,0.518264651298523,0.3647781312465668,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087419033050537,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.0300911404192447,-5325.15576171875,304.150634765625,0.4471199214458465,0.0696777254343032,0.3366429507732391,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403698444366455,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.961339235305786,0.7921901941299438,1.1691490411758425,0.3461900949478149,0.0,0.0,0.7755481600761414,144.66265869140625,166.0,-71.68045806884766,-23384.810546875,911.5598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.523317813873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365592956542969,1.336577296257019,-1.799749406927731e-05,0.0,0.000531101017259,0.0,0.0,304.7803039550781,0.0,0.0,0.0,0.751592755317688,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179755210876,-2808.4365234375,304.15740966796875,0.6533937454223633,0.1918533146381378,0.1774513572454452,293.33367919921875,297.1499938964844,293.1499938964844,0.0445939190685749,-1373.2955322265625,304.1664428710937,0.4911459684371948,0.0854272171854972,0.0867118835449218,293.2297668457031,297.1499938964844,293.1499938964844,0.4390092492103576,-5770.79736328125,304.1520080566406,0.903102159500122,0.518264651298523,0.3647781312465668,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087419033050537,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.0300911404192447,-5325.15576171875,304.150634765625,0.4471199214458465,0.0696777254343032,0.3366429507732391,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403698444366455,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.961339235305786,0.7921901941299438,1.1691490411758425,0.3461900949478149,0.0,0.0,0.7755481600761414,144.66265869140625,166.0,-71.68045806884766,-23384.810546875,911.5598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.523317813873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365592956542969,1.336577296257019,-1.799749406927731e-05,0.0,0.000531101017259,0.0,0.0,304.7803039550781,0.0,0.0,0.0,0.751592755317688,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274188160896301,-2784.294677734375,304.1573486328125,0.6425025463104248,0.189430683851242,0.1756393313407898,293.3316345214844,297.1499938964844,293.1499938964844,0.0413437075912952,-1317.87841796875,304.1664123535156,0.4758364558219909,0.081187829375267,0.083077073097229,293.22979736328125,297.1499938964844,293.1499938964844,0.438275396823883,-5763.0380859375,304.15283203125,0.8896005153656006,0.5162336230278015,0.3636694252490997,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1806640625,304.09246826171875,0.9878316521644592,0.697135329246521,0.6634129285812378,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135969787836,-5302.61669921875,304.1509094238281,0.4359558522701263,0.0688079446554184,0.3346630334854126,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459998309612274,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.945261001586914,0.7874640822410583,1.1577969789505005,0.3449432253837585,0.0,0.0,0.7935989499092102,154.41827392578125,169.0,-20.79465675354004,-23232.1875,929.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65625,30960.0,0.0,0.0,0.5216159224510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655438423156738,1.365562081336975,-1.822634476411622e-05,0.0,0.0005293738795444,0.0,0.0,318.107666015625,0.0,0.0,0.0,0.7770770788192749,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274188160896301,-2784.294677734375,304.1573486328125,0.6425025463104248,0.189430683851242,0.1756393313407898,293.3316345214844,297.1499938964844,293.1499938964844,0.0413437075912952,-1317.87841796875,304.1664123535156,0.4758364558219909,0.081187829375267,0.083077073097229,293.22979736328125,297.1499938964844,293.1499938964844,0.438275396823883,-5763.0380859375,304.15283203125,0.8896005153656006,0.5162336230278015,0.3636694252490997,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1806640625,304.09246826171875,0.9878316521644592,0.697135329246521,0.6634129285812378,293.17388916015625,297.1499938964844,293.1499938964844,0.0298135969787836,-5302.61669921875,304.1509094238281,0.4359558522701263,0.0688079446554184,0.3346630334854126,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459998309612274,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.945261001586914,0.7874640822410583,1.1577969789505005,0.3449432253837585,0.0,0.0,0.7935989499092102,154.41827392578125,169.0,-20.79465675354004,-23232.1875,929.3285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65625,30960.0,0.0,0.0,0.5216159224510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655438423156738,1.365562081336975,-1.822634476411622e-05,0.0,0.0005293738795444,0.0,0.0,318.107666015625,0.0,0.0,0.0,0.7770770788192749,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254023760557174,-2748.30322265625,304.1582336425781,0.6343784928321838,0.186995267868042,0.1737443804740905,293.32989501953125,297.1499938964844,293.1499938964844,0.0377674326300621,-1256.20361328125,304.1669006347656,0.4578610360622406,0.0769370943307876,0.079363115131855,293.23052978515625,297.1499938964844,293.1499938964844,0.4354250133037567,-5732.0048828125,304.1565856933594,0.8797564506530762,0.5140665769577026,0.3624156713485718,293.2925109863281,297.1499938964844,293.1499938964844,0.6290648579597473,-10364.81640625,304.12164306640625,0.9767958521842957,0.6909892559051514,0.6570770740509033,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528755962848,-5250.15185546875,304.15155029296875,0.4278189837932586,0.067911796271801,0.3320769369602203,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481086730957,0.614794909954071,0.614794909954071,1.0,1.0,-1.9260879755020144,0.7813737392425537,1.1447142362594604,0.3429687619209289,0.0,0.0,0.8026688098907471,161.71466064453125,172.0,20.76711082458496,-23082.1015625,936.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.171875,30960.0,0.0,0.0,0.5205291509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959215879440308,1.3959403038024902,-1.876367969089188e-05,0.0,0.0005282709025777,0.0,0.0,336.2374267578125,0.0,0.0,0.0,0.7909635901451111,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254023760557174,-2748.30322265625,304.1582336425781,0.6343784928321838,0.186995267868042,0.1737443804740905,293.32989501953125,297.1499938964844,293.1499938964844,0.0377674326300621,-1256.20361328125,304.1669006347656,0.4578610360622406,0.0769370943307876,0.079363115131855,293.23052978515625,297.1499938964844,293.1499938964844,0.4354250133037567,-5732.0048828125,304.1565856933594,0.8797564506530762,0.5140665769577026,0.3624156713485718,293.2925109863281,297.1499938964844,293.1499938964844,0.6290648579597473,-10364.81640625,304.12164306640625,0.9767958521842957,0.6909892559051514,0.6570770740509033,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528755962848,-5250.15185546875,304.15155029296875,0.4278189837932586,0.067911796271801,0.3320769369602203,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481086730957,0.614794909954071,0.614794909954071,1.0,1.0,-1.9260879755020144,0.7813737392425537,1.1447142362594604,0.3429687619209289,0.0,0.0,0.8026688098907471,161.71466064453125,172.0,20.76711082458496,-23082.1015625,936.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.171875,30960.0,0.0,0.0,0.5205291509628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959215879440308,1.3959403038024902,-1.876367969089188e-05,0.0,0.0005282709025777,0.0,0.0,336.2374267578125,0.0,0.0,0.0,0.7909635901451111,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.124406598508358,-2730.535400390625,304.1585388183594,0.6310688853263855,0.1858078986406326,0.1727846711874008,293.3290100097656,297.1499938964844,293.1499938964844,0.0359843261539936,-1225.314208984375,304.16705322265625,0.4488221704959869,0.0748339667916297,0.0774857699871063,293.2308654785156,297.1499938964844,293.1499938964844,0.433989018201828,-5716.56103515625,304.1579895019531,0.8758938312530518,0.5129775404930115,0.3617513477802276,293.2952880859375,297.1499938964844,293.1499938964844,0.6266475915908813,-10326.8681640625,304.1311340332031,0.9723590016365052,0.6886359453201294,0.6548338532447815,293.1758117675781,297.1499938964844,293.1499938964844,0.0288683511316776,-5224.43408203125,304.1519775390625,0.4246423840522766,0.0674938336014747,0.330727607011795,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.450710117816925,0.6165782809257507,0.6165782809257507,1.0,1.0,-1.917568564414978,0.7787747979164124,1.138793706893921,0.342133492231369,0.0,0.0,0.8061241507530212,164.59591674804688,172.0,27.66145133972168,-23008.58203125,937.7504272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.072265625,29880.0,0.0,0.0,0.5201166868209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073501825332642,1.4073691368103027,-1.896973844850436e-05,0.0,0.0005278523312881,0.0,0.0,343.2569274902344,0.0,0.0,0.0,0.7812312245368958,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236092075705528,-2716.591064453125,304.158447265625,0.628075897693634,0.1846479028463363,0.1718348264694214,293.3280334472656,297.1499938964844,293.1499938964844,0.034303031861782,-1196.2236328125,304.1670227050781,0.4404813945293426,0.0727574154734611,0.0756161883473396,293.23114013671875,297.1499938964844,293.1499938964844,0.433178573846817,-5708.2529296875,304.1579895019531,0.8724849820137024,0.5119009017944336,0.3610810339450836,293.2968139648437,297.1499938964844,293.1499938964844,0.625227153301239,-10304.2919921875,304.1371154785156,0.9683533906936646,0.6864936351776123,0.6528437733650208,293.1761474609375,297.1499938964844,293.1499938964844,0.0287907775491476,-5211.82763671875,304.1517028808594,0.4218743741512298,0.0670993104577064,0.329416811466217,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517609477043152,0.618353009223938,0.618353009223938,1.0,1.0,-1.909413695335388,0.7763110399246216,1.1331026554107666,0.3413580656051636,0.0,0.0,0.8114184141159058,167.1434326171875,175.0,6.455357551574707,-22866.623046875,938.6510009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.5390625,29880.0,0.0,0.0,0.5196264982223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983891010284424,1.3984076976776123,-1.862629687821027e-05,0.0,0.0005273548304103,0.0,0.0,335.4405822753906,0.0,0.0,0.0,0.7899218797683716,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217223703861236,-2682.866455078125,304.1587829589844,0.6227285861968994,0.1824068278074264,0.16998091340065,293.3257751464844,297.1499938964844,293.1499938964844,0.0309171434491872,-1136.1138916015625,304.1669921875,0.4257200062274933,0.0687056332826614,0.0719368308782577,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911030292511,-5678.5185546875,304.1600036621094,0.8666252493858337,0.509775698184967,0.3597449362277984,293.2980651855469,297.1499938964844,293.1499938964844,0.6208199262619019,-10239.318359375,304.1487121582031,0.9612037539482116,0.682520866394043,0.6492378115653992,293.1764831542969,297.1499938964844,293.1499938964844,0.0281411409378051,-5176.3974609375,304.15216064453125,0.4172180891036987,0.0663704276084899,0.3269523084163666,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534203112125397,0.6218828558921814,0.6218828558921814,1.0,1.0,-1.8938745260238647,0.7716503143310547,1.12222421169281,0.3399165570735931,0.0,0.0,0.817654550075531,171.53448486328125,178.0,27.71334648132324,-22757.8046875,938.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.365234375,29880.0,0.0,0.0,0.518701434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159287214279177,1.4159475564956665,-1.889525265141856e-05,0.0,0.0005264159990474,0.0,0.0,345.6390075683594,0.0,0.0,0.0,0.7976667881011963,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217223703861236,-2682.866455078125,304.1587829589844,0.6227285861968994,0.1824068278074264,0.16998091340065,293.3257751464844,297.1499938964844,293.1499938964844,0.0309171434491872,-1136.1138916015625,304.1669921875,0.4257200062274933,0.0687056332826614,0.0719368308782577,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911030292511,-5678.5185546875,304.1600036621094,0.8666252493858337,0.509775698184967,0.3597449362277984,293.2980651855469,297.1499938964844,293.1499938964844,0.6208199262619019,-10239.318359375,304.1487121582031,0.9612037539482116,0.682520866394043,0.6492378115653992,293.1764831542969,297.1499938964844,293.1499938964844,0.0281411409378051,-5176.3974609375,304.15216064453125,0.4172180891036987,0.0663704276084899,0.3269523084163666,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534203112125397,0.6218828558921814,0.6218828558921814,1.0,1.0,-1.8938745260238647,0.7716503143310547,1.12222421169281,0.3399165570735931,0.0,0.0,0.817654550075531,171.53448486328125,178.0,27.71334648132324,-22757.8046875,938.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.365234375,29880.0,0.0,0.0,0.518701434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159287214279177,1.4159475564956665,-1.889525265141856e-05,0.0,0.0005264159990474,0.0,0.0,345.6390075683594,0.0,0.0,0.0,0.7976667881011963,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198383569717407,-2649.02001953125,304.15899658203125,0.617871880531311,0.1802581399679184,0.168189451098442,293.3228759765625,297.1499938964844,293.1499938964844,0.0275596026331186,-1077.6558837890625,304.1669006347656,0.4131762683391571,0.0648344457149505,0.068387396633625,293.2317199707031,297.1499938964844,293.1499938964844,0.4273378551006317,-5646.080078125,304.1617431640625,0.8615798354148865,0.5076619982719421,0.3584001958370209,293.2982482910156,297.1499938964844,293.1499938964844,0.6159343719482422,-10170.5126953125,304.1571960449219,0.9547364711761476,0.678727924823761,0.6458232998847961,293.1764831542969,297.1499938964844,293.1499938964844,0.0275465883314609,-5110.8564453125,304.15234375,0.4133230745792389,0.0656996816396713,0.324660450220108,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547059535980224,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789936304092407,0.7671894431114197,1.1118041276931765,0.3385421335697174,0.0,0.0,0.8193702697753906,175.32643127441406,181.0,35.0999870300293,-22636.595703125,937.5433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.912109375,28800.0,0.0,0.0,0.5178110599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245549440383911,1.4245740175247192,-1.90627124538878e-05,0.0,0.0005255123833194,0.0,0.0,351.1752014160156,0.0,0.0,0.0,0.7866190075874329,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198383569717407,-2649.02001953125,304.15899658203125,0.617871880531311,0.1802581399679184,0.168189451098442,293.3228759765625,297.1499938964844,293.1499938964844,0.0275596026331186,-1077.6558837890625,304.1669006347656,0.4131762683391571,0.0648344457149505,0.068387396633625,293.2317199707031,297.1499938964844,293.1499938964844,0.4273378551006317,-5646.080078125,304.1617431640625,0.8615798354148865,0.5076619982719421,0.3584001958370209,293.2982482910156,297.1499938964844,293.1499938964844,0.6159343719482422,-10170.5126953125,304.1571960449219,0.9547364711761476,0.678727924823761,0.6458232998847961,293.1764831542969,297.1499938964844,293.1499938964844,0.0275465883314609,-5110.8564453125,304.15234375,0.4133230745792389,0.0656996816396713,0.324660450220108,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547059535980224,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789936304092407,0.7671894431114197,1.1118041276931765,0.3385421335697174,0.0,0.0,0.8193702697753906,175.32643127441406,181.0,35.0999870300293,-22636.595703125,937.5433959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.912109375,28800.0,0.0,0.0,0.5178110599517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245549440383911,1.4245740175247192,-1.90627124538878e-05,0.0,0.0005255123833194,0.0,0.0,351.1752014160156,0.0,0.0,0.0,0.7866190075874329,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695999741554,-2621.149169921875,304.1586303710937,0.6132372617721558,0.1781939268112182,0.1664610356092453,293.3195495605469,297.1499938964844,293.1499938964844,0.024211099371314,-1014.2841796875,304.1671447753906,0.4019899666309356,0.0611293949186801,0.0650067329406738,293.2317810058594,297.1499938964844,293.1499938964844,0.4251683950424194,-5623.68603515625,304.1614990234375,0.8570592999458313,0.5055813789367676,0.3570634126663208,293.2977600097656,297.1499938964844,293.1499938964844,0.6121731996536255,-10119.36328125,304.1611022949219,0.9486919641494752,0.6750701665878296,0.6425240635871887,293.17626953125,297.1499938964844,293.1499938964844,0.0272532161325216,-5075.61767578125,304.1520690917969,0.4098995923995971,0.0650699809193611,0.3224994242191314,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455788105726242,0.6288926601409912,0.6288926601409912,1.0,1.0,-1.864696264266968,0.7629011273384094,1.1017951965332031,0.3372179865837097,0.0,0.0,0.8226232528686523,178.7593231201172,184.0,19.33378219604492,-22456.61328125,935.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.572265625,28800.0,0.0,0.0,0.5165197849273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083516597747805,1.4083701372146606,-1.8561813703854568e-05,0.0,0.0005242018960416,0.0,0.0,338.43780517578125,0.0,0.0,0.0,0.7916894555091858,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182695999741554,-2621.149169921875,304.1586303710937,0.6132372617721558,0.1781939268112182,0.1664610356092453,293.3195495605469,297.1499938964844,293.1499938964844,0.024211099371314,-1014.2841796875,304.1671447753906,0.4019899666309356,0.0611293949186801,0.0650067329406738,293.2317810058594,297.1499938964844,293.1499938964844,0.4251683950424194,-5623.68603515625,304.1614990234375,0.8570592999458313,0.5055813789367676,0.3570634126663208,293.2977600097656,297.1499938964844,293.1499938964844,0.6121731996536255,-10119.36328125,304.1611022949219,0.9486919641494752,0.6750701665878296,0.6425240635871887,293.17626953125,297.1499938964844,293.1499938964844,0.0272532161325216,-5075.61767578125,304.1520690917969,0.4098995923995971,0.0650699809193611,0.3224994242191314,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.455788105726242,0.6288926601409912,0.6288926601409912,1.0,1.0,-1.864696264266968,0.7629011273384094,1.1017951965332031,0.3372179865837097,0.0,0.0,0.8226232528686523,178.7593231201172,184.0,19.33378219604492,-22456.61328125,935.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.572265625,28800.0,0.0,0.0,0.5165197849273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083516597747805,1.4083701372146606,-1.8561813703854568e-05,0.0,0.0005242018960416,0.0,0.0,338.43780517578125,0.0,0.0,0.0,0.7916894555091858,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165167242288589,-2589.468505859375,304.1586608886719,0.6086488366127014,0.176203966140747,0.1647940427064895,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973320633173,-968.8361206054688,304.1648864746094,0.3896176218986511,0.0573951564729213,0.0616278536617755,293.2318115234375,297.1499938964844,293.1499938964844,0.4221275150775909,-5591.482421875,304.1627197265625,0.852861762046814,0.5035049319267273,0.3557310104370117,293.2969970703125,297.1499938964844,293.1499938964844,0.6071217656135559,-10051.0576171875,304.165771484375,0.9428867101669312,0.6714789867401123,0.6392984986305237,293.17596435546875,297.1499938964844,293.1499938964844,0.0268697254359722,-5032.583984375,304.1520080566406,0.4067545533180237,0.0644665509462356,0.3204357326030731,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581117153168,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850685954093933,0.758674681186676,1.0920112133026123,0.3358930349349975,0.0,0.0,0.8203805088996887,182.00054931640625,187.0,32.358680725097656,-22350.130859375,933.3203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.1171875,28800.0,0.0,0.0,0.5150370597839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064935445785522,1.4065120220184326,-1.853537833085284e-05,0.0,0.0005226971697993,0.0,0.0,337.3869934082031,0.0,0.0,0.0,0.7906566262245178,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165167242288589,-2589.468505859375,304.1586608886719,0.6086488366127014,0.176203966140747,0.1647940427064895,293.3168029785156,297.1499938964844,293.1499938964844,0.0222973320633173,-968.8361206054688,304.1648864746094,0.3896176218986511,0.0573951564729213,0.0616278536617755,293.2318115234375,297.1499938964844,293.1499938964844,0.4221275150775909,-5591.482421875,304.1627197265625,0.852861762046814,0.5035049319267273,0.3557310104370117,293.2969970703125,297.1499938964844,293.1499938964844,0.6071217656135559,-10051.0576171875,304.165771484375,0.9428867101669312,0.6714789867401123,0.6392984986305237,293.17596435546875,297.1499938964844,293.1499938964844,0.0268697254359722,-5032.583984375,304.1520080566406,0.4067545533180237,0.0644665509462356,0.3204357326030731,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.15496826171875,1.0,0.4567581117153168,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.850685954093933,0.758674681186676,1.0920112133026123,0.3358930349349975,0.0,0.0,0.8203805088996887,182.00054931640625,187.0,32.358680725097656,-22350.130859375,933.3203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,28842.1171875,28800.0,0.0,0.0,0.5150370597839355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064935445785522,1.4065120220184326,-1.853537833085284e-05,0.0,0.0005226971697993,0.0,0.0,337.3869934082031,0.0,0.0,0.0,0.7906566262245178,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156705021858215,-2574.15234375,304.1586303710937,0.6063893437385559,0.1752354949712753,0.1639828383922577,293.3157043457031,297.1499938964844,293.1499938964844,0.0210215747356414,-940.8985595703124,304.1644897460937,0.3821909427642822,0.0554989464581012,0.0599120371043682,293.2318115234375,297.1499938964844,293.1499938964844,0.4206238985061645,-5575.61474609375,304.16314697265625,0.8508458733558655,0.5024673938751221,0.3550630509853363,293.29656982421875,297.1499938964844,293.1499938964844,0.6045956015586853,-10017.3046875,304.16748046875,0.9400407075881958,0.6697033643722534,0.6377014517784119,293.1758117675781,297.1499938964844,293.1499938964844,0.0266326647251844,-5011.77880859375,304.152099609375,0.4052439928054809,0.0641706064343452,0.3194265067577362,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.45721635222435,0.6341774463653564,0.6341774463653564,1.0,1.0,-1.843719840049744,0.7565580606460571,1.087161898612976,0.3352173268795013,0.0,0.0,0.8179941773414612,183.5797576904297,187.0,33.812896728515625,-22289.693359375,932.0621337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.80859375,27720.0,0.0,0.0,0.5142045021057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402572751045227,1.4025912284851074,-1.847747444116976e-05,0.0,0.0005218522273935,0.0,0.0,335.149169921875,0.0,0.0,0.0,0.7738139033317566,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150201112031936,-2562.663818359375,304.1582336425781,0.6041556000709534,0.1742849200963974,0.1631865352392196,293.31475830078125,297.1499938964844,293.1499938964844,0.0198306813836097,-913.9950561523438,304.1640319824219,0.3745032548904419,0.0535825975239276,0.0581763200461864,293.2317810058594,297.1499938964844,293.1499938964844,0.4197710752487182,-5567.1396484375,304.16229248046875,0.8488777875900269,0.5014369487762451,0.3543965518474579,293.2960510253906,297.1499938964844,293.1499938964844,0.6029648184776306,-9996.4833984375,304.167236328125,0.9372307062149048,0.6679499745368958,0.6361188888549805,293.1756286621094,297.1499938964844,293.1499938964844,0.0264781285077333,-4998.14453125,304.1519775390625,0.4037595987319946,0.063877448439598,0.3184270560741424,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610412597656,1.0,0.4576625227928161,0.6359562873840332,0.6359562873840332,1.0,1.0,-1.8367786407470703,0.7544389367103577,1.082339644432068,0.3345326483249664,0.0,0.0,0.8174782395362854,185.13926696777344,175.0,8.22905445098877,-22154.671875,930.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.375,27720.0,0.0,0.0,0.5131678581237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776715993881226,1.3776894807815552,-1.786768189049326e-05,0.0,0.0005208001239225,0.0,0.0,318.11895751953125,0.0,0.0,0.0,0.7750502228736877,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133162155747413,-2531.78466796875,304.1583557128906,0.6033279895782471,0.1724891364574432,0.161456748843193,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827282756567,-850.6295166015625,304.16021728515625,0.3614979386329651,0.050000000745058,0.0544677190482616,293.2314758300781,297.1499938964844,293.1499938964844,0.4168494641780853,-5536.267578125,304.1631164550781,0.8496288657188416,0.49942746758461,0.3529284596443176,293.294677734375,297.1499938964844,293.1499938964844,0.5980827808380127,-9931.701171875,304.1697082519531,0.9378387331962584,0.6645275354385376,0.6328089237213135,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161442518234,-4945.119140625,304.1522827148437,0.4033527672290802,0.0633395388722419,0.3155067265033722,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537580907344818,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.8210057020187376,0.7493472695350647,1.071658492088318,0.3327242434024811,0.0,0.0,0.8127221465110779,182.541732788086,163.0,26.3330078125,-22034.37890625,908.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.88671875,27720.0,0.0,0.0,0.510779082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366245985031128,1.3662636280059814,-1.7639426005189307e-05,0.0,0.0005183758330531,0.0,0.0,311.0977783203125,0.0,0.0,0.0,0.7693620324134827,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133162155747413,-2531.78466796875,304.1583557128906,0.6033279895782471,0.1724891364574432,0.161456748843193,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827282756567,-850.6295166015625,304.16021728515625,0.3614979386329651,0.050000000745058,0.0544677190482616,293.2314758300781,297.1499938964844,293.1499938964844,0.4168494641780853,-5536.267578125,304.1631164550781,0.8496288657188416,0.49942746758461,0.3529284596443176,293.294677734375,297.1499938964844,293.1499938964844,0.5980827808380127,-9931.701171875,304.1697082519531,0.9378387331962584,0.6645275354385376,0.6328089237213135,293.1750793457031,297.1499938964844,293.1499938964844,0.0259161442518234,-4945.119140625,304.1522827148437,0.4033527672290802,0.0633395388722419,0.3155067265033722,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537580907344818,0.6396356821060181,0.6396356821060181,1.0,1.0,-1.8210057020187376,0.7493472695350647,1.071658492088318,0.3327242434024811,0.0,0.0,0.8127221465110779,182.541732788086,163.0,26.3330078125,-22034.37890625,908.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.88671875,27720.0,0.0,0.0,0.510779082775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366245985031128,1.3662636280059814,-1.7639426005189307e-05,0.0,0.0005183758330531,0.0,0.0,311.0977783203125,0.0,0.0,0.0,0.7693620324134827,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.111582763493061,-2500.23876953125,304.158447265625,0.6053752303123474,0.1708588004112243,0.1597194224596023,293.31378173828125,297.1499938964844,293.1499938964844,0.016520794481039,-833.2448120117188,304.0988464355469,0.3620454370975494,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136935770511627,-5502.89404296875,304.1639709472656,0.8539648652076721,0.4974816441535949,0.3513838648796081,293.29302978515625,297.1499938964844,293.1499938964844,0.5928817987442017,-9863.0126953125,304.1717529296875,0.9431374669075012,0.6611921787261963,0.6294184327125549,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854619175195,-4884.82861328125,304.1525573730469,0.4050338864326477,0.0628863349556922,0.3121921122074127,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473469853401184,0.6432631015777588,0.6432631015777588,1.0,1.0,-1.8078689575195312,0.7453618049621582,1.062507152557373,0.3314157426357269,0.0,0.0,0.8040772080421448,175.9020538330078,151.0,27.37893295288086,-21907.615234375,876.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.984375,26640.0,0.0,0.0,0.5080399513244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476325273513794,1.3476499319076538,-1.734649413265288e-05,0.0,0.0005155959515832,0.0,0.0,300.8080749511719,0.0,0.0,0.0,0.7457077503204346,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.111582763493061,-2500.23876953125,304.158447265625,0.6053752303123474,0.1708588004112243,0.1597194224596023,293.31378173828125,297.1499938964844,293.1499938964844,0.016520794481039,-833.2448120117188,304.0988464355469,0.3620454370975494,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136935770511627,-5502.89404296875,304.1639709472656,0.8539648652076721,0.4974816441535949,0.3513838648796081,293.29302978515625,297.1499938964844,293.1499938964844,0.5928817987442017,-9863.0126953125,304.1717529296875,0.9431374669075012,0.6611921787261963,0.6294184327125549,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854619175195,-4884.82861328125,304.1525573730469,0.4050338864326477,0.0628863349556922,0.3121921122074127,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035522460937,1.0,0.4473469853401184,0.6432631015777588,0.6432631015777588,1.0,1.0,-1.8078689575195312,0.7453618049621582,1.062507152557373,0.3314157426357269,0.0,0.0,0.8040772080421448,175.9020538330078,151.0,27.37893295288086,-21907.615234375,876.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885070800781,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.984375,26640.0,0.0,0.0,0.5080399513244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476325273513794,1.3476499319076538,-1.734649413265288e-05,0.0,0.0005155959515832,0.0,0.0,300.8080749511719,0.0,0.0,0.0,0.7457077503204346,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102294325828552,-2476.06298828125,304.15789794921875,0.6092087030410767,0.1693885922431945,0.1580496579408645,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909667611122,-823.8258666992188,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.411708801984787,-5482.751953125,304.1626892089844,0.8606159090995789,0.4956325888633728,0.3498403131961822,293.2909240722656,297.1499938964844,293.1499938964844,0.5893177390098572,-9817.69921875,304.1705322265625,0.9511737823486328,0.657995879650116,0.626063883304596,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621219605207,-4836.3154296875,304.152587890625,0.4080758988857269,0.0625065565109252,0.3088331222534179,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879473209381,0.6469160914421082,0.6469160914421082,1.0,1.0,-1.7955478429794312,0.7416820526123047,1.0538657903671265,0.3302620053291321,0.0,0.0,0.7993998527526855,167.19088745117188,139.0,3.1519482135772705,-21715.009765625,839.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.396484375,26640.0,0.0,0.0,0.5046792030334473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308627963066101,1.308644413948059,-1.6482468709000386e-05,0.0,0.000512185273692,0.0,0.0,276.9270935058594,0.0,0.0,0.0,0.74016934633255,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102294325828552,-2476.06298828125,304.15789794921875,0.6092087030410767,0.1693885922431945,0.1580496579408645,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909667611122,-823.8258666992188,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.411708801984787,-5482.751953125,304.1626892089844,0.8606159090995789,0.4956325888633728,0.3498403131961822,293.2909240722656,297.1499938964844,293.1499938964844,0.5893177390098572,-9817.69921875,304.1705322265625,0.9511737823486328,0.657995879650116,0.626063883304596,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621219605207,-4836.3154296875,304.152587890625,0.4080758988857269,0.0625065565109252,0.3088331222534179,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879473209381,0.6469160914421082,0.6469160914421082,1.0,1.0,-1.7955478429794312,0.7416820526123047,1.0538657903671265,0.3302620053291321,0.0,0.0,0.7993998527526855,167.19088745117188,139.0,3.1519482135772705,-21715.009765625,839.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.396484375,26640.0,0.0,0.0,0.5046792030334473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308627963066101,1.308644413948059,-1.6482468709000386e-05,0.0,0.000512185273692,0.0,0.0,276.9270935058594,0.0,0.0,0.0,0.74016934633255,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087246462702751,-2448.65087890625,304.15777587890625,0.6142961978912354,0.1680468618869781,0.1564590185880661,293.327880859375,297.1499938964844,293.1499938964844,0.0155858630314469,-811.7118530273438,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089263379573822,-5453.42333984375,304.1630859375,0.8691357374191284,0.4938338696956634,0.3483087420463562,293.2886962890625,297.1499938964844,293.1499938964844,0.58466637134552,-9756.70703125,304.1714172363281,0.9609746932983398,0.654879093170166,0.6227579116821289,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750944405794,-4779.32763671875,304.1527099609375,0.4122199416160583,0.0621743947267532,0.3054991662502289,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125308990478,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833714485168457,0.7380293607711792,1.0453420877456665,0.3291018903255462,0.0,0.0,0.7912002205848694,157.3248748779297,127.0,12.943977355957031,-21596.619140625,799.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.16796875,26640.0,0.0,0.0,0.5010532736778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891647815704346,1.289180874824524,-1.6168372894753702e-05,0.0,0.000508505385369,0.0,0.0,266.7699890136719,0.0,0.0,0.0,0.7310342788696289,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087246462702751,-2448.65087890625,304.15777587890625,0.6142961978912354,0.1680468618869781,0.1564590185880661,293.327880859375,297.1499938964844,293.1499938964844,0.0155858630314469,-811.7118530273438,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089263379573822,-5453.42333984375,304.1630859375,0.8691357374191284,0.4938338696956634,0.3483087420463562,293.2886962890625,297.1499938964844,293.1499938964844,0.58466637134552,-9756.70703125,304.1714172363281,0.9609746932983398,0.654879093170166,0.6227579116821289,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750944405794,-4779.32763671875,304.1527099609375,0.4122199416160583,0.0621743947267532,0.3054991662502289,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125308990478,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833714485168457,0.7380293607711792,1.0453420877456665,0.3291018903255462,0.0,0.0,0.7912002205848694,157.3248748779297,127.0,12.943977355957031,-21596.619140625,799.6109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26868.16796875,26640.0,0.0,0.0,0.5010532736778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891647815704346,1.289180874824524,-1.6168372894753702e-05,0.0,0.000508505385369,0.0,0.0,266.7699890136719,0.0,0.0,0.0,0.7310342788696289,4.0,0.0,1.0
