time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080143973231315,-2435.713623046875,304.1576538085937,0.6171684861183167,0.1674178093671798,0.155692383646965,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301134705543,-805.4546508789062,303.8960876464844,0.3761329054832458,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075936079025268,-5439.42626953125,304.1631164550781,0.8740458488464355,0.4929481446743011,0.347544252872467,293.2875671386719,297.1499938964844,293.1499938964844,0.5824249982833862,-9727.453125,304.1716003417969,0.9663263559341432,0.6533445119857788,0.621115505695343,293.1711730957031,297.1499938964844,293.1499938964844,0.0238917209208011,-4751.6298828125,304.1527099609375,0.4146978259086609,0.062020406126976,0.3038424551486969,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256475269794464,0.6525161266326904,0.6525161266326904,1.0,1.0,-1.7773314714431765,0.7362117171287537,1.0411196947097778,0.3285188674926758,0.0,0.0,0.7867116332054138,152.1239471435547,127.0,12.76293659210205,-21529.134765625,778.9896850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.921875,25560.0,0.0,0.0,0.4991593062877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782680988311768,1.2782840728759766,-1.6000918549252674e-05,0.0,0.0005065832519903,0.0,0.0,261.27569580078125,0.0,0.0,0.0,0.7110207080841064,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075082421302795,-2426.831787109375,304.1571655273437,0.6202471256256104,0.166815236210823,0.1549450457096099,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036540046334,-800.2993774414062,303.849365234375,0.3797377347946167,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069664776325226,-5433.4736328125,304.161865234375,0.8793902397155762,0.492076963186264,0.3467836380004883,293.286376953125,297.1499938964844,293.1499938964844,0.5811651945114136,-9712.2607421875,304.169921875,0.9718942046165466,0.6518347859382629,0.6194857954978943,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721690744161,-4731.4638671875,304.1526184082031,0.4174695611000061,0.061872836202383,0.3021935224533081,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207334816455841,0.6544168591499329,0.6544168591499329,1.0,1.0,-1.7713381052017212,0.7344058156013489,1.0369322299957275,0.3279367089271545,0.0,0.0,0.7848899960517883,146.8003692626953,115.0,-16.809938430786133,-21381.517578125,758.1644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676513671875,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.826171875,25560.0,0.0,0.0,0.4970752298831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483021020889282,1.2483174800872805,-1.5343261111411266e-05,0.0,0.0005044681602157,0.0,0.0,244.2757263183593,0.0,0.0,0.0,0.7099063992500305,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062676087021827,-2404.302734375,304.1568603515625,0.6270979046821594,0.165683776140213,0.153509184718132,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034015342593,-787.7405395507812,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047181010246277,-5409.95068359375,304.1617126464844,0.8914270401000977,0.4903655350208282,0.3452832996845245,293.283935546875,297.1499938964844,293.1499938964844,0.5773054361343384,-9662.05078125,304.1697998046875,0.9834567308425904,0.6488732099533081,0.6162840127944946,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507718563079,-4680.3291015625,304.1526184082031,0.424028217792511,0.0615941919386386,0.2989256978034973,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287492275238,0.6582671403884888,0.6582671403884888,1.0,1.0,-1.7595398426055908,0.7308503985404968,1.0286893844604492,0.3267867565155029,0.0,0.0,0.7795208692550659,135.8965301513672,103.0,0.212810531258583,-21273.4765625,716.2803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.17578125,25560.0,0.0,0.0,0.492755115032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318438291549685,1.2318588495254517,-1.5040513062558604e-05,0.0,0.0005000837845727,0.0,0.0,235.847885131836,0.0,0.0,0.0,0.7019280195236206,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062676087021827,-2404.302734375,304.1568603515625,0.6270979046821594,0.165683776140213,0.153509184718132,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034015342593,-787.7405395507812,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047181010246277,-5409.95068359375,304.1617126464844,0.8914270401000977,0.4903655350208282,0.3452832996845245,293.283935546875,297.1499938964844,293.1499938964844,0.5773054361343384,-9662.05078125,304.1697998046875,0.9834567308425904,0.6488732099533081,0.6162840127944946,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507718563079,-4680.3291015625,304.1526184082031,0.424028217792511,0.0615941919386386,0.2989256978034973,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287492275238,0.6582671403884888,0.6582671403884888,1.0,1.0,-1.7595398426055908,0.7308503985404968,1.0286893844604492,0.3267867565155029,0.0,0.0,0.7795208692550659,135.8965301513672,103.0,0.212810531258583,-21273.4765625,716.2803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542297363281,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.17578125,25560.0,0.0,0.0,0.492755115032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318438291549685,1.2318588495254517,-1.5040513062558604e-05,0.0,0.0005000837845727,0.0,0.0,235.847885131836,0.0,0.0,0.0,0.7019280195236206,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050392463803291,-2381.8466796875,304.1566162109375,0.6351029872894287,0.1646428704261779,0.1521481126546859,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000375151634,-774.4735107421875,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022653102874756,-5384.10546875,304.1618957519531,0.9053687453269958,0.4886662662029266,0.3437869846820831,293.2816467285156,297.1499938964844,293.1499938964844,0.5731784105300903,-9608.041015625,304.1700744628906,0.995188534259796,0.6459442377090454,0.6131078600883484,293.1682434082031,297.1499938964844,293.1499938964844,0.02262644469738,-4627.7158203125,304.1526184082031,0.4322309494018554,0.0613325200974941,0.2957012355327606,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928666114807,0.6621911525726318,0.6621911525726318,1.0,1.0,-1.7479091882705688,0.7273353338241577,1.0205738544464111,0.3256390690803528,0.0,0.0,0.7723551988601685,124.7890625,91.0,4.940398216247559,-21142.400390625,674.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.296875,24480.0,0.0,0.0,0.488404780626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21386981010437,1.2138845920562744,-1.477314617659431e-05,0.0,0.0004956687334924,0.0,0.0,227.52622985839844,0.0,0.0,0.0,0.6786896586418152,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050392463803291,-2381.8466796875,304.1566162109375,0.6351029872894287,0.1646428704261779,0.1521481126546859,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000375151634,-774.4735107421875,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022653102874756,-5384.10546875,304.1618957519531,0.9053687453269958,0.4886662662029266,0.3437869846820831,293.2816467285156,297.1499938964844,293.1499938964844,0.5731784105300903,-9608.041015625,304.1700744628906,0.995188534259796,0.6459442377090454,0.6131078600883484,293.1682434082031,297.1499938964844,293.1499938964844,0.02262644469738,-4627.7158203125,304.1526184082031,0.4322309494018554,0.0613325200974941,0.2957012355327606,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928666114807,0.6621911525726318,0.6621911525726318,1.0,1.0,-1.7479091882705688,0.7273353338241577,1.0205738544464111,0.3256390690803528,0.0,0.0,0.7723551988601685,124.7890625,91.0,4.940398216247559,-21142.400390625,674.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1147155761719,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.296875,24480.0,0.0,0.0,0.488404780626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21386981010437,1.2138845920562744,-1.477314617659431e-05,0.0,0.0004956687334924,0.0,0.0,227.52622985839844,0.0,0.0,0.0,0.6786896586418152,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041061133146286,-2365.055908203125,304.156005859375,0.6430149078369141,0.1637205481529235,0.1509421467781067,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614870280027,-763.0411376953125,303.5433349609375,0.4032773375511169,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005522727966308,-5366.5439453125,304.1609191894531,0.9199182391166688,0.4870350658893585,0.3423718214035034,293.2723693847656,297.1499938964844,293.1499938964844,0.5568764209747314,-9379.427734375,304.1922607421875,0.9990000128746032,0.6444422602653503,0.5969250202178955,293.1669311523437,297.1499938964844,293.1499938964844,0.0222307275980711,-4588.734375,304.15240478515625,0.4408267140388489,0.0611303299665451,0.2929426431655884,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.388353019952774,0.6668674349784851,0.6668674349784851,1.0,1.0,-1.7215605974197388,0.7172930836677551,1.0042674541473389,0.3212485313415527,0.0,0.0,0.769027829170227,114.88953399658205,79.0,7.425267219543457,-20836.439453125,626.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.3984375,24480.0,0.0,0.0,0.4836055040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179828643798828,1.1798425912857056,-1.4037506844033489e-05,0.0,0.0004907980910502,0.0,0.0,209.78570556640625,0.0,0.0,0.0,0.6752939224243164,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041061133146286,-2365.055908203125,304.156005859375,0.6430149078369141,0.1637205481529235,0.1509421467781067,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614870280027,-763.0411376953125,303.5433349609375,0.4032773375511169,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005522727966308,-5366.5439453125,304.1609191894531,0.9199182391166688,0.4870350658893585,0.3423718214035034,293.2723693847656,297.1499938964844,293.1499938964844,0.5568764209747314,-9379.427734375,304.1922607421875,0.9990000128746032,0.6444422602653503,0.5969250202178955,293.1669311523437,297.1499938964844,293.1499938964844,0.0222307275980711,-4588.734375,304.15240478515625,0.4408267140388489,0.0611303299665451,0.2929426431655884,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.388353019952774,0.6668674349784851,0.6668674349784851,1.0,1.0,-1.7215605974197388,0.7172930836677551,1.0042674541473389,0.3212485313415527,0.0,0.0,0.769027829170227,114.88953399658205,79.0,7.425267219543457,-20836.439453125,626.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.3984375,24480.0,0.0,0.0,0.4836055040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179828643798828,1.1798425912857056,-1.4037506844033489e-05,0.0,0.0004907980910502,0.0,0.0,209.78570556640625,0.0,0.0,0.0,0.6752939224243164,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026816666126251,-2338.112548828125,304.1563720703125,0.651580810546875,0.1628461182117462,0.1498278975486755,293.3853454589844,297.1499938964844,293.1499938964844,0.0131648369133472,-748.046630859375,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966592848300934,-5324.109375,304.16375732421875,0.9356509447097778,0.4853656589984894,0.3409772515296936,293.23651123046875,297.1499938964844,293.1499938964844,0.5249680280685425,-8932.947265625,304.23114013671875,0.9990000128746032,0.6485626697540283,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490699142217,-4535.591796875,304.15240478515625,0.4507129192352295,0.0610233545303344,0.2907334566116333,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597008228302,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821283102035522,0.7015150785446167,0.9806131720542908,0.3136335611343384,0.0,0.0,0.7536652088165283,105.39069366455078,67.0,53.99788284301758,-20480.447265625,571.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24839.814453125,24480.0,0.0,0.0,0.4780830144882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151246190071106,1.1512597799301147,-1.366579544992419e-05,0.0,0.0004851934791076,0.0,0.0,198.0379180908203,0.0,0.0,0.0,0.6621034741401672,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026816666126251,-2338.112548828125,304.1563720703125,0.651580810546875,0.1628461182117462,0.1498278975486755,293.3853454589844,297.1499938964844,293.1499938964844,0.0131648369133472,-748.046630859375,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966592848300934,-5324.109375,304.16375732421875,0.9356509447097778,0.4853656589984894,0.3409772515296936,293.23651123046875,297.1499938964844,293.1499938964844,0.5249680280685425,-8932.947265625,304.23114013671875,0.9990000128746032,0.6485626697540283,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490699142217,-4535.591796875,304.15240478515625,0.4507129192352295,0.0610233545303344,0.2907334566116333,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754597008228302,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821283102035522,0.7015150785446167,0.9806131720542908,0.3136335611343384,0.0,0.0,0.7536652088165283,105.39069366455078,67.0,53.99788284301758,-20480.447265625,571.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30743408203125,310.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24839.814453125,24480.0,0.0,0.0,0.4780830144882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151246190071106,1.1512597799301147,-1.366579544992419e-05,0.0,0.0004851934791076,0.0,0.0,198.0379180908203,0.0,0.0,0.0,0.6621034741401672,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019935011863708,-2325.093505859375,304.1564636230469,0.656618058681488,0.1624297648668289,0.1492793262004852,293.39141845703125,297.1499938964844,293.1499938964844,0.012921942397952,-740.5197143554688,303.3802490234375,0.4147309958934784,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947287797927856,-5303.1884765625,304.1647644042969,0.9444441199302672,0.4845234453678131,0.3402642905712127,293.2107849121094,297.1499938964844,293.1499938964844,0.5077436566352844,-8693.2138671875,304.2476501464844,0.9990000128746032,0.6525150537490845,0.5541958808898926,293.1644287109375,297.1499938964844,293.1499938964844,0.0215379875153303,-4511.9404296875,304.15234375,0.4567230343818664,0.061009831726551,0.2897755205631256,291.26422119140625,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2672119140625,291.2676086425781,1.0,0.3686208426952362,0.6751195788383484,0.6751195788383484,1.0,1.0,-1.6613401174545288,0.693167507648468,0.9681726694107056,0.3095797002315521,0.0,0.0,0.743550717830658,100.48260498046876,67.0,60.74027633666992,-20268.279296875,544.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.126953125,23400.0,0.0,0.0,0.4749085009098053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293104887008667,1.1293238401412964,-1.3383796613197774e-05,0.0,0.0004819717432837,0.0,0.0,189.32546997070312,0.0,0.0,0.0,0.6372480392456055,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015079468488693,-2316.16943359375,304.1561584472656,0.6622298359870911,0.1620331555604934,0.1487443745136261,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059277147054,-734.1597900390625,303.32281494140625,0.4194693565368652,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.3935222029685974,-5290.638671875,304.16424560546875,0.9537048935890198,0.4836913049221039,0.3395518958568573,293.1803894042969,297.1499938964844,293.1499938964844,0.4906363189220428,-8455.83203125,304.2609558105469,0.9990000128746032,0.6577082872390747,0.5386371612548828,293.1634826660156,297.1499938964844,293.1499938964844,0.0213993433862924,-4497.3427734375,304.15216064453125,0.4635078907012939,0.0610146597027778,0.288908839225769,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615434467792511,0.6782137155532837,0.6782137155532837,1.0,1.0,-1.6399072408676147,0.6845755577087402,0.9553316235542296,0.3054030537605285,0.0,0.0,0.7349429130554199,95.5023956298828,85.0,31.55233383178711,-19956.375,516.8816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934997558594,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.04296875,23400.0,0.0,0.0,0.4712564051151275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856688022613523,1.085681438446045,-1.261404850083636e-05,0.0,0.0004782653704751,0.0,0.0,170.62142944335938,0.0,0.0,0.0,0.6300590634346008,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007458269596099,-2302.19580078125,304.1553649902344,0.6648126244544983,0.1611736118793487,0.1478989273309707,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844062909483,-725.07763671875,303.202880859375,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273083209991,-5268.96044921875,304.16290283203125,0.9582307934761048,0.4819563627243042,0.3382929861545563,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685438752174377,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831627577543,-4485.0322265625,304.1516418457031,0.4672084748744964,0.0609399825334548,0.2882137596607208,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324517726898,0.6835727691650391,0.6835727691650391,1.0,1.0,-1.625525951385498,0.680062472820282,0.945463478565216,0.3035094141960144,0.0,0.0,0.7178468108177185,92.61949157714844,103.0,3.316767930984497,-19724.037109375,500.0382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.986328125,23400.0,0.0,0.0,0.4631722867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367131233215332,1.0367250442504885,-1.1936727787542624e-05,0.0,0.0004700610006693,0.0,0.0,152.64952087402344,0.0,0.0,0.0,0.607987642288208,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007458269596099,-2302.19580078125,304.1553649902344,0.6648126244544983,0.1611736118793487,0.1478989273309707,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844062909483,-725.07763671875,303.202880859375,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273083209991,-5268.96044921875,304.16290283203125,0.9582307934761048,0.4819563627243042,0.3382929861545563,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685438752174377,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831627577543,-4485.0322265625,304.1516418457031,0.4672084748744964,0.0609399825334548,0.2882137596607208,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324517726898,0.6835727691650391,0.6835727691650391,1.0,1.0,-1.625525951385498,0.680062472820282,0.945463478565216,0.3035094141960144,0.0,0.0,0.7178468108177185,92.61949157714844,103.0,3.316767930984497,-19724.037109375,500.0382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,23922.986328125,23400.0,0.0,0.0,0.4631722867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367131233215332,1.0367250442504885,-1.1936727787542624e-05,0.0,0.0004700610006693,0.0,0.0,152.64952087402344,0.0,0.0,0.0,0.607987642288208,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249097943306,-2299.01123046875,304.1539306640625,0.6598910093307495,0.1602543294429779,0.1471801698207855,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910441666841,-721.32177734375,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.391185998916626,-5268.22900390625,304.1589660644531,0.9513223171234132,0.4801699519157409,0.3371348679065704,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.5771484375,304.1979064941406,0.9990000128746032,0.67423415184021,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817954063415,-4498.9091796875,304.15093994140625,0.4628127813339233,0.0607740767300128,0.2880825102329254,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.362064391374588,0.6877464056015015,0.6877464056015015,1.0,1.0,-1.6339211463928225,0.6854047179222107,0.9485163688659668,0.3069137036800384,0.0,0.0,0.7099569439888,95.325439453125,121.0,-52.99164581298828,-19682.91015625,512.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.513671875,22320.0,0.0,0.0,0.4551538228988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040725469589231,1.0040839910507202,-1.1481008186819963e-05,0.0,0.0004619232786353,0.0,0.0,141.2659454345703,0.0,0.0,0.0,0.5786260366439819,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249097943306,-2299.01123046875,304.1539306640625,0.6598910093307495,0.1602543294429779,0.1471801698207855,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910441666841,-721.32177734375,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.391185998916626,-5268.22900390625,304.1589660644531,0.9513223171234132,0.4801699519157409,0.3371348679065704,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885078907013,-8439.5771484375,304.1979064941406,0.9990000128746032,0.67423415184021,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817954063415,-4498.9091796875,304.15093994140625,0.4628127813339233,0.0607740767300128,0.2880825102329254,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235412597656,1.0,0.362064391374588,0.6877464056015015,0.6877464056015015,1.0,1.0,-1.6339211463928225,0.6854047179222107,0.9485163688659668,0.3069137036800384,0.0,0.0,0.7099569439888,95.325439453125,121.0,-52.99164581298828,-19682.91015625,512.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23696.513671875,22320.0,0.0,0.0,0.4551538228988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040725469589231,1.0040839910507202,-1.1481008186819963e-05,0.0,0.0004619232786353,0.0,0.0,141.2659454345703,0.0,0.0,0.0,0.5786260366439819,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008855625987052,-2307.4560546875,304.15203857421875,0.6502663493156433,0.1592957079410553,0.1465662121772766,293.4373474121094,297.1499938964844,293.1499938964844,0.012102355249226,-722.4303588867188,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.393071174621582,-5291.1943359375,304.1529541015625,0.9361689686775208,0.4783541262149811,0.336065798997879,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728507876396179,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091964393854,-4530.34814453125,304.1502685546875,0.452193409204483,0.0603743381798267,0.2878004610538482,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070320129394,0.6902954578399658,0.6902954578399658,1.0,1.0,-1.6578177213668823,0.6972531080245972,0.9605645537376404,0.3136429190635681,0.0,0.0,0.72031170129776,102.15373992919922,139.0,-110.21802520751952,-19772.083984375,546.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,22320.0,0.0,0.0,0.4479999542236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884613752365112,0.98847234249115,-1.097247968573356e-05,0.0,0.0004546630079858,0.0,0.0,133.39622497558594,0.0,0.0,0.0,0.5832129120826721,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008855625987052,-2307.4560546875,304.15203857421875,0.6502663493156433,0.1592957079410553,0.1465662121772766,293.4373474121094,297.1499938964844,293.1499938964844,0.012102355249226,-722.4303588867188,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.393071174621582,-5291.1943359375,304.1529541015625,0.9361689686775208,0.4783541262149811,0.336065798997879,293.1125793457031,297.1499938964844,293.1499938964844,0.511408805847168,-8809.865234375,304.1405639648437,0.9990000128746032,0.6728507876396179,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091964393854,-4530.34814453125,304.1502685546875,0.452193409204483,0.0603743381798267,0.2878004610538482,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070320129394,0.6902954578399658,0.6902954578399658,1.0,1.0,-1.6578177213668823,0.6972531080245972,0.9605645537376404,0.3136429190635681,0.0,0.0,0.72031170129776,102.15373992919922,139.0,-110.21802520751952,-19772.083984375,546.8675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.1171875,22320.0,0.0,0.0,0.4479999542236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884613752365112,0.98847234249115,-1.097247968573356e-05,0.0,0.0004546630079858,0.0,0.0,133.39622497558594,0.0,0.0,0.0,0.5832129120826721,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010302826762199,-2311.297119140625,304.151123046875,0.6383342146873474,0.15829399228096,0.1460303366184234,293.4518737792969,297.1499938964844,293.1499938964844,0.01201131939888,-722.9207763671875,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939972519874573,-5302.47412109375,304.1504211425781,0.9159083366394044,0.4764424562454223,0.3350339233875274,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123087882996,-9304.39453125,304.0864562988281,0.9990000128746032,0.6640241742134094,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250251978635,-4537.2470703125,304.150146484375,0.4381685853004455,0.0596506632864475,0.286688894033432,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579326152801,0.6915359497070312,0.6915359497070312,1.0,1.0,-1.6918953657150269,0.7133426070213318,0.9785526990890504,0.3225042521953583,0.0,0.0,0.7376888990402222,112.29485321044922,142.0,-103.5644760131836,-20084.66796875,598.2942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.005859375,22320.0,0.0,0.0,0.4432531595230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195162296295166,1.019527554512024,-1.1278525562374853e-05,0.0,0.0004498455964494,0.0,0.0,142.72500610351562,0.0,0.0,0.0,0.5965514183044434,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010302826762199,-2311.297119140625,304.151123046875,0.6383342146873474,0.15829399228096,0.1460303366184234,293.4518737792969,297.1499938964844,293.1499938964844,0.01201131939888,-722.9207763671875,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939972519874573,-5302.47412109375,304.1504211425781,0.9159083366394044,0.4764424562454223,0.3350339233875274,293.1611633300781,297.1499938964844,293.1499938964844,0.5458123087882996,-9304.39453125,304.0864562988281,0.9990000128746032,0.6640241742134094,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216250251978635,-4537.2470703125,304.150146484375,0.4381685853004455,0.0596506632864475,0.286688894033432,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579326152801,0.6915359497070312,0.6915359497070312,1.0,1.0,-1.6918953657150269,0.7133426070213318,0.9785526990890504,0.3225042521953583,0.0,0.0,0.7376888990402222,112.29485321044922,142.0,-103.5644760131836,-20084.66796875,598.2942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.005859375,22320.0,0.0,0.0,0.4432531595230102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195162296295166,1.019527554512024,-1.1278525562374853e-05,0.0,0.0004498455964494,0.0,0.0,142.72500610351562,0.0,0.0,0.0,0.5965514183044434,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010753437876701,-2312.6689453125,304.1508483886719,0.633390486240387,0.1578015685081482,0.1457418203353881,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523890316486,-722.6574096679688,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943908512592315,-5307.18994140625,304.149658203125,0.9076467752456664,0.4754670858383178,0.3344834744930267,293.1950378417969,297.1499938964844,293.1499938964844,0.5619308352470398,-9529.517578125,304.06884765625,0.9990000128746032,0.6572332382202148,0.6043282151222229,293.1654357910156,297.1499938964844,293.1499938964844,0.0215478166937828,-4531.7705078125,304.1502685546875,0.4321590065956116,0.0592115856707096,0.2855985462665558,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899104297161102,0.692264974117279,0.692264974117279,1.0,1.0,-1.7060234546661377,0.7200666069984436,0.9859569072723388,0.3263258934020996,0.0,0.0,0.7498497366905212,116.91104888916016,142.0,-95.82653045654295,-20224.912109375,621.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.17578125,21240.0,0.0,0.0,0.4419842064380646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437588691711426,1.043770432472229,-1.1552227988431696e-05,0.0,0.0004485577810555,0.0,0.0,150.60496520996094,0.0,0.0,0.0,0.5922743082046509,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012365072965622,-2316.416259765625,304.150390625,0.6291515231132507,0.1573271453380584,0.1454528868198394,293.4666748046875,297.1499938964844,293.1499938964844,0.0118961939588189,-722.762451171875,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952242732048034,-5316.931640625,304.1481628417969,0.9009379744529724,0.4744893014431,0.3339180946350097,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783756256104,-9740.564453125,304.0557556152344,0.9990000128746032,0.649739146232605,0.6160611510276794,293.16680908203125,297.1499938964844,293.1499938964844,0.0214738883078098,-4527.67626953125,304.1503601074219,0.4269747138023376,0.0587456412613391,0.2843023538589477,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946990668773651,0.6932417750358582,0.6932417750358582,1.0,1.0,-1.71772038936615,0.7257728576660156,0.9919475317001344,0.3295950591564178,0.0,0.0,0.7660906314849854,121.03165435791016,145.0,-115.8631820678711,-20248.6015625,641.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20866.998046875,21240.0,0.0,0.0,0.4412555694580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529178380966189,1.0529292821884155,-1.1451244063209742e-05,0.0,0.0004478183109313,0.0,0.0,151.69725036621094,0.0,0.0,0.0,0.6084527969360352,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008802279829979,-2309.740234375,304.1509094238281,0.6192085146903992,0.1564674973487854,0.1450480967760086,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266150191426,-718.8673095703125,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938215374946594,-5300.92236328125,304.1513671875,0.8853683471679688,0.4725453853607178,0.3328778445720672,293.2749938964844,297.1499938964844,293.1499938964844,0.571870744228363,-9640.5322265625,304.0967712402344,0.9842785000801086,0.6385399699211121,0.6078605055809021,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102403700351,-4489.4755859375,304.1508483886719,0.4158408939838409,0.0577767640352249,0.2819324135780334,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015025496482849,0.6975330114364624,0.6975330114364624,1.0,1.0,-1.7038573026657104,0.7207562923431396,0.9831010699272156,0.3276319205760956,0.0,0.0,0.7918815612792969,130.89193725585938,148.0,-9.572554588317873,-20243.90625,660.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.130859375,21240.0,0.0,0.0,0.4413031339645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148055791854858,1.1148178577423096,-1.2212334695504978e-05,0.0,0.0004478665650822,0.0,0.0,173.73768615722656,0.0,0.0,0.0,0.6358315944671631,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008802279829979,-2309.740234375,304.1509094238281,0.6192085146903992,0.1564674973487854,0.1450480967760086,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266150191426,-718.8673095703125,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938215374946594,-5300.92236328125,304.1513671875,0.8853683471679688,0.4725453853607178,0.3328778445720672,293.2749938964844,297.1499938964844,293.1499938964844,0.571870744228363,-9640.5322265625,304.0967712402344,0.9842785000801086,0.6385399699211121,0.6078605055809021,293.16949462890625,297.1499938964844,293.1499938964844,0.0211102403700351,-4489.4755859375,304.1508483886719,0.4158408939838409,0.0577767640352249,0.2819324135780334,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9736633300781,1.0,0.4015025496482849,0.6975330114364624,0.6975330114364624,1.0,1.0,-1.7038573026657104,0.7207562923431396,0.9831010699272156,0.3276319205760956,0.0,0.0,0.7918815612792969,130.89193725585938,148.0,-9.572554588317873,-20243.90625,660.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.130859375,21240.0,0.0,0.0,0.4413031339645386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148055791854858,1.1148178577423096,-1.2212334695504978e-05,0.0,0.0004478665650822,0.0,0.0,173.73768615722656,0.0,0.0,0.0,0.6358315944671631,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780107617378,-2296.203125,304.1517639160156,0.6117554903030396,0.15558622777462,0.1445368528366089,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802680909633,-711.2918701171875,302.32049560546875,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911040127277374,-5270.51953125,304.1553649902344,0.8744845986366272,0.470458060503006,0.3316667377948761,293.28839111328125,297.1499938964844,293.1499938964844,0.565634548664093,-9540.3818359375,304.1243896484375,0.9716008305549622,0.632624626159668,0.6017711162567139,293.1719970703125,297.1499938964844,293.1499938964844,0.0205656066536903,-4429.24853515625,304.1514587402344,0.4078838527202606,0.0567725896835327,0.2788091003894806,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062079489231109,0.7021668553352356,0.7021668553352356,1.0,1.0,-1.691017508506775,0.7163274884223938,0.9746900200843812,0.3258003294467926,0.0,0.0,0.8091650009155273,138.16696166992188,151.0,26.387544631958008,-20154.736328125,672.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425078928470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586977243423462,1.1587105989456177,-1.284979225602001e-05,0.0,0.0004490892752073,0.0,0.0,191.47373962402344,0.0,0.0,0.0,0.6411191821098328,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780107617378,-2296.203125,304.1517639160156,0.6117554903030396,0.15558622777462,0.1445368528366089,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802680909633,-711.2918701171875,302.32049560546875,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911040127277374,-5270.51953125,304.1553649902344,0.8744845986366272,0.470458060503006,0.3316667377948761,293.28839111328125,297.1499938964844,293.1499938964844,0.565634548664093,-9540.3818359375,304.1243896484375,0.9716008305549622,0.632624626159668,0.6017711162567139,293.1719970703125,297.1499938964844,293.1499938964844,0.0205656066536903,-4429.24853515625,304.1514587402344,0.4078838527202606,0.0567725896835327,0.2788091003894806,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062079489231109,0.7021668553352356,0.7021668553352356,1.0,1.0,-1.691017508506775,0.7163274884223938,0.9746900200843812,0.3258003294467926,0.0,0.0,0.8091650009155273,138.16696166992188,151.0,26.387544631958008,-20154.736328125,672.1574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.37890625,20160.0,0.0,0.0,0.4425078928470611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586977243423462,1.1587105989456177,-1.284979225602001e-05,0.0,0.0004490892752073,0.0,0.0,191.47373962402344,0.0,0.0,0.0,0.6411191821098328,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997887402772903,-2289.111572265625,304.1518249511719,0.6058149933815002,0.1547798812389373,0.1440107822418213,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426904961466,-704.5274047851562,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895221650600433,-5253.5400390625,304.15625,0.8664197325706482,0.4683904349803924,0.3303950726985931,293.2923583984375,297.1499938964844,293.1499938964844,0.5625512599945068,-9490.791015625,304.1379699707031,0.961764633655548,0.6283053159713745,0.5977008938789368,293.1737976074219,297.1499938964844,293.1499938964844,0.020119559019804,-4381.630859375,304.1517333984375,0.4016985893249511,0.0558512322604656,0.2756557166576385,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096980988979339,0.7069315314292908,0.7069315314292908,1.0,1.0,-1.6804600954055786,0.7129246592521667,0.967535436153412,0.3245173990726471,0.0,0.0,0.8303239345550537,143.73867797851562,154.0,8.258172035217285,-19993.3046875,680.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.630859375,20160.0,0.0,0.0,0.444018542766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738102436065674,1.1738231182098389,-1.2847706784668844e-05,0.0,0.0004506223776843,0.0,0.0,195.45204162597656,0.0,0.0,0.0,0.6603004932403564,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997887402772903,-2289.111572265625,304.1518249511719,0.6058149933815002,0.1547798812389373,0.1440107822418213,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426904961466,-704.5274047851562,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895221650600433,-5253.5400390625,304.15625,0.8664197325706482,0.4683904349803924,0.3303950726985931,293.2923583984375,297.1499938964844,293.1499938964844,0.5625512599945068,-9490.791015625,304.1379699707031,0.961764633655548,0.6283053159713745,0.5977008938789368,293.1737976074219,297.1499938964844,293.1499938964844,0.020119559019804,-4381.630859375,304.1517333984375,0.4016985893249511,0.0558512322604656,0.2756557166576385,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096980988979339,0.7069315314292908,0.7069315314292908,1.0,1.0,-1.6804600954055786,0.7129246592521667,0.967535436153412,0.3245173990726471,0.0,0.0,0.8303239345550537,143.73867797851562,154.0,8.258172035217285,-19993.3046875,680.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.630859375,20160.0,0.0,0.0,0.444018542766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738102436065674,1.1738231182098389,-1.2847706784668844e-05,0.0,0.0004506223776843,0.0,0.0,195.45204162597656,0.0,0.0,0.0,0.6603004932403564,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.099139355123043,-2276.6328125,304.1523132324219,0.6009292006492615,0.1540581285953521,0.1435237675905227,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637817367911,-695.0814819335938,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.386753648519516,-5223.09765625,304.1587829589844,0.8599381446838379,0.4663399159908294,0.3291124105453491,293.2934875488281,297.1499938964844,293.1499938964844,0.558035671710968,-9423.7509765625,304.1493835449219,0.9534250497817992,0.6244637966156006,0.5942201018333435,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250975131988,-4325.20654296875,304.1519775390625,0.396317571401596,0.0550052821636199,0.2726769745349884,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404191970825,0.7118231058120728,0.7118231058120728,1.0,1.0,-1.670806050300598,0.7099075317382812,0.9608985185623168,0.3234360218048095,0.0,0.0,0.8454695343971252,148.31292724609375,157.0,31.335054397583008,-19947.720703125,686.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.89453125,20160.0,0.0,0.0,0.445919394493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067852020263672,1.206798434257507,-1.3324003703019116e-05,0.0,0.0004525514959823,0.0,0.0,209.59434509277344,0.0,0.0,0.0,0.6755114197731018,4.0,0.0,1.0
