time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.099139355123043,-2276.6328125,304.1523132324219,0.6009292006492615,0.1540581285953521,0.1435237675905227,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637817367911,-695.0814819335938,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.386753648519516,-5223.09765625,304.1587829589844,0.8599381446838379,0.4663399159908294,0.3291124105453491,293.2934875488281,297.1499938964844,293.1499938964844,0.558035671710968,-9423.7509765625,304.1493835449219,0.9534250497817992,0.6244637966156006,0.5942201018333435,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250975131988,-4325.20654296875,304.1519775390625,0.396317571401596,0.0550052821636199,0.2726769745349884,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404191970825,0.7118231058120728,0.7118231058120728,1.0,1.0,-1.670806050300598,0.7099075317382812,0.9608985185623168,0.3234360218048095,0.0,0.0,0.8454695343971252,148.31292724609375,157.0,31.335054397583008,-19947.720703125,686.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.89453125,20160.0,0.0,0.0,0.445919394493103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067852020263672,1.206798434257507,-1.3324003703019116e-05,0.0,0.0004525514959823,0.0,0.0,209.59434509277344,0.0,0.0,0.0,0.6755114197731018,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988161861896514,-2270.4033203125,304.1524658203125,0.5987522006034851,0.1537258177995681,0.1432974636554718,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206812292337,-690.0360717773438,301.9152526855469,0.3757020235061645,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852947652339935,-5207.1298828125,304.1598205566406,0.8570733070373535,0.4653175175189972,0.3284654021263122,293.29364013671875,297.1499938964844,293.1499938964844,0.5556564927101135,-9389.4814453125,304.15380859375,0.9495956301689148,0.6226158738136292,0.5925561189651489,293.1754455566406,297.1499938964844,293.1499938964844,0.0193856749683618,-4297.369140625,304.15203857421875,0.393727034330368,0.0546012260019779,0.2712389826774597,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136252701282501,0.7143142819404602,0.7143142819404602,1.0,1.0,-1.6661347150802612,0.7084584832191467,0.9576762318611144,0.3229225575923919,0.0,0.0,0.8513465523719788,150.35899353027344,157.0,37.04737854003906,-19922.3515625,688.9264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,19851.03515625,19080.0,0.0,0.0,0.4469507932662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202693223953247,1.2202829122543335,-1.3531589502235876e-05,0.0,0.0004535982443485,0.0,0.0,215.6831970214844,0.0,0.0,0.0,0.6668212413787842,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986735224723815,-2267.870361328125,304.1522827148437,0.596711277961731,0.1534129530191421,0.1430834978818893,293.5378112792969,297.1499938964844,293.1499938964844,0.010691387578845,-685.8893432617188,301.8299865722656,0.3743510544300079,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844875991344452,-5198.7578125,304.15948486328125,0.8543941378593445,0.4643027484416961,0.3278175890445709,293.2935791015625,297.1499938964844,293.1499938964844,0.554170548915863,-9368.6748046875,304.15576171875,0.945935308933258,0.6208071708679199,0.5909239053726196,293.1758117675781,297.1499938964844,293.1499938964844,0.019197316840291,-4276.6279296875,304.1520080566406,0.3911266326904297,0.0542059279978275,0.269824206829071,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147200584411621,0.7168331146240234,0.7168331146240234,1.0,1.0,-1.661537766456604,0.707034707069397,0.954503059387207,0.322418600320816,0.0,0.0,0.8591166734695435,152.28805541992188,160.0,7.897032737731934,-19805.09375,691.0353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.451171875,19080.0,0.0,0.0,0.447838544845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082589864730835,1.208272099494934,-1.318223621638026e-05,0.0,0.0004544992116279,0.0,0.0,208.453857421875,0.0,0.0,0.0,0.6736859679222107,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981803238391876,-2258.43115234375,304.15234375,0.5929631590843201,0.152844101190567,0.1426986455917358,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145035147666,-675.9060668945312,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819429576396942,-5171.1484375,304.1606140136719,0.8494707942008972,0.462290495634079,0.3265315294265747,293.2930603027344,297.1499938964844,293.1499938964844,0.5498608350753784,-9308.3017578125,304.1610717773437,0.9390255212783812,0.6172775626182556,0.5877490639686584,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673661857843,-4226.2607421875,304.1520690917969,0.3858355581760406,0.0534342117607593,0.2670415937900543,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167154431343078,0.7219469547271729,0.7219469547271729,1.0,1.0,-1.652558207511902,0.7042565941810608,0.9483016133308412,0.3214350938796997,0.0,0.0,0.8714247345924377,155.88507080078125,148.0,29.6822452545166,-19778.21875,694.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494494795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268943786621094,1.226907730102539,-1.3412161933956668e-05,0.0,0.0004561340610962,0.0,0.0,216.24859619140625,0.0,0.0,0.0,0.6820796728134155,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981803238391876,-2258.43115234375,304.15234375,0.5929631590843201,0.152844101190567,0.1426986455917358,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145035147666,-675.9060668945312,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819429576396942,-5171.1484375,304.1606140136719,0.8494707942008972,0.462290495634079,0.3265315294265747,293.2930603027344,297.1499938964844,293.1499938964844,0.5498608350753784,-9308.3017578125,304.1610717773437,0.9390255212783812,0.6172775626182556,0.5877490639686584,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673661857843,-4226.2607421875,304.1520690917969,0.3858355581760406,0.0534342117607593,0.2670415937900543,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167154431343078,0.7219469547271729,0.7219469547271729,1.0,1.0,-1.652558207511902,0.7042565941810608,0.9483016133308412,0.3214350938796997,0.0,0.0,0.8714247345924377,155.88507080078125,148.0,29.6822452545166,-19778.21875,694.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.6171875,19080.0,0.0,0.0,0.4494494795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268943786621094,1.226907730102539,-1.3412161933956668e-05,0.0,0.0004561340610962,0.0,0.0,216.24859619140625,0.0,0.0,0.0,0.6820796728134155,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177569150924,-2243.643798828125,304.15283203125,0.5936063528060913,0.1523845940828323,0.1421885043382644,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669497624039,-661.890625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785253465175628,-5133.69091796875,304.16278076171875,0.8500215411186218,0.4603041410446167,0.3250943720340729,293.2922058105469,297.1499938964844,293.1499938964844,0.5443320274353027,-9231.609375,304.1665954589844,0.9392974972724916,0.6138250231742859,0.5844264626502991,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901473551988,-4156.19482421875,304.15234375,0.3842248320579529,0.0527169294655323,0.2634041607379913,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189520359039,0.7272847294807434,0.7272847294807434,1.0,1.0,-1.64178204536438,0.7006341218948364,0.9411479234695436,0.3199957609176636,0.0,0.0,0.8766175508499146,153.9073944091797,136.0,49.70154571533203,-19737.052734375,681.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.423828125,18000.0,0.0,0.0,0.4508723318576813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240433692932129,1.2404474020004272,-1.3628093256556896e-05,0.0,0.000457578105852,0.0,0.0,222.5682983398437,0.0,0.0,0.0,0.6733960509300232,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177569150924,-2243.643798828125,304.15283203125,0.5936063528060913,0.1523845940828323,0.1421885043382644,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669497624039,-661.890625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785253465175628,-5133.69091796875,304.16278076171875,0.8500215411186218,0.4603041410446167,0.3250943720340729,293.2922058105469,297.1499938964844,293.1499938964844,0.5443320274353027,-9231.609375,304.1665954589844,0.9392974972724916,0.6138250231742859,0.5844264626502991,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901473551988,-4156.19482421875,304.15234375,0.3842248320579529,0.0527169294655323,0.2634041607379913,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189520359039,0.7272847294807434,0.7272847294807434,1.0,1.0,-1.64178204536438,0.7006341218948364,0.9411479234695436,0.3199957609176636,0.0,0.0,0.8766175508499146,153.9073944091797,136.0,49.70154571533203,-19737.052734375,681.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859619140625,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.423828125,18000.0,0.0,0.0,0.4508723318576813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240433692932129,1.2404474020004272,-1.3628093256556896e-05,0.0,0.000457578105852,0.0,0.0,222.5682983398437,0.0,0.0,0.0,0.6733960509300232,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907549977302,-2233.71923828125,304.1527709960937,0.5974833369255066,0.1520823836326599,0.1416742950677871,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112786024808,-647.410888671875,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759384751319885,-5106.009765625,304.1628723144531,0.8545024991035461,0.4584060907363891,0.3235998451709747,293.290771484375,297.1499938964844,293.1499938964844,0.5399500131607056,-9172.4609375,304.1683959960937,0.9446999430656432,0.6105104088783264,0.5810699462890625,293.1763610839844,297.1499938964844,293.1499938964844,0.017646312713623,-4090.713134765625,304.1524658203125,0.3854977190494537,0.052094429731369,0.2594606578350067,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893461704254,0.732806921005249,0.732806921005249,1.0,1.0,-1.630342960357666,0.6966853141784668,0.9336576461791992,0.3183499574661255,0.0,0.0,0.8821921944618225,148.12571716308594,124.0,30.2092399597168,-19591.193359375,656.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515495300292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193410396575928,1.2193541526794434,-1.3109976862324402e-05,0.0,0.0004582653637044,0.0,0.0,210.75880432128903,0.0,0.0,0.0,0.6757273077964783,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907549977302,-2233.71923828125,304.1527709960937,0.5974833369255066,0.1520823836326599,0.1416742950677871,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112786024808,-647.410888671875,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759384751319885,-5106.009765625,304.1628723144531,0.8545024991035461,0.4584060907363891,0.3235998451709747,293.290771484375,297.1499938964844,293.1499938964844,0.5399500131607056,-9172.4609375,304.1683959960937,0.9446999430656432,0.6105104088783264,0.5810699462890625,293.1763610839844,297.1499938964844,293.1499938964844,0.017646312713623,-4090.713134765625,304.1524658203125,0.3854977190494537,0.052094429731369,0.2594606578350067,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893461704254,0.732806921005249,0.732806921005249,1.0,1.0,-1.630342960357666,0.6966853141784668,0.9336576461791992,0.3183499574661255,0.0,0.0,0.8821921944618225,148.12571716308594,124.0,30.2092399597168,-19591.193359375,656.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515495300292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193410396575928,1.2193541526794434,-1.3109976862324402e-05,0.0,0.0004582653637044,0.0,0.0,210.75880432128903,0.0,0.0,0.0,0.6757273077964783,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961415767669677,-2219.145751953125,304.1531066894531,0.6035782694816589,0.1519113630056381,0.1412014663219452,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294214457273,-630.3740844726562,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723315000534057,-5066.52197265625,304.1645812988281,0.8618471026420593,0.4565690159797668,0.3220916390419006,293.2890319824219,297.1499938964844,293.1499938964844,0.5341365933418274,-9092.9677734375,304.17193603515625,0.95347660779953,0.6072959899902344,0.5777363777160645,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558970421552,-4015.444091796875,304.1526184082031,0.3888939619064331,0.0515591911971569,0.2555069327354431,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550142765045,0.7384803295135498,0.7384803295135498,1.0,1.0,-1.618846774101257,0.6926758289337158,0.9261710047721864,0.316650927066803,0.0,0.0,0.8802596926689148,140.11790466308594,112.0,52.28551483154297,-19546.541015625,626.8462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516847431659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188504934310913,1.218863606452942,-1.3097646842652466e-05,0.0,0.000458402588265,0.0,0.0,210.4848480224609,0.0,0.0,0.0,0.6752971410751343,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961415767669677,-2219.145751953125,304.1531066894531,0.6035782694816589,0.1519113630056381,0.1412014663219452,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294214457273,-630.3740844726562,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723315000534057,-5066.52197265625,304.1645812988281,0.8618471026420593,0.4565690159797668,0.3220916390419006,293.2890319824219,297.1499938964844,293.1499938964844,0.5341365933418274,-9092.9677734375,304.17193603515625,0.95347660779953,0.6072959899902344,0.5777363777160645,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558970421552,-4015.444091796875,304.1526184082031,0.3888939619064331,0.0515591911971569,0.2555069327354431,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550142765045,0.7384803295135498,0.7384803295135498,1.0,1.0,-1.618846774101257,0.6926758289337158,0.9261710047721864,0.316650927066803,0.0,0.0,0.8802596926689148,140.11790466308594,112.0,52.28551483154297,-19546.541015625,626.8462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516847431659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188504934310913,1.218863606452942,-1.3097646842652466e-05,0.0,0.000458402588265,0.0,0.0,210.4848480224609,0.0,0.0,0.0,0.6752971410751343,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.095767967402935,-2211.85400390625,304.1532287597656,0.6072728037834167,0.1518666893243789,0.1409834623336792,293.590576171875,297.1499938964844,293.1499938964844,0.0091382972896099,-621.5306396484375,301.0697326660156,0.3855605125427246,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704583048820495,-5046.02392578125,304.16534423828125,0.8664498925209045,0.4556663036346435,0.3213329315185547,293.2881164550781,297.1499938964844,293.1499938964844,0.531126856803894,-9051.9697265625,304.17340087890625,0.9587737917900084,0.6057172417640686,0.5760748386383057,293.1752624511719,297.1499938964844,293.1499938964844,0.0167680848389863,-3977.849853515625,304.1526794433594,0.3911910951137543,0.0513186231255531,0.2535585165023803,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951840996742248,0.741369366645813,0.741369366645813,1.0,1.0,-1.6131302118301392,0.6906712651252747,0.9224589467048644,0.3157937228679657,0.0,0.0,0.8768072128295898,135.5764923095703,112.0,57.45429992675781,-19517.158203125,610.4678344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15234375,18000.0,0.0,0.0,0.4515615105628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21587073802948,1.2158838510513306,-1.3062189282209148e-05,0.0,0.0004582775291055,0.0,0.0,209.2590484619141,0.0,0.0,0.0,0.6738657355308533,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954122841358184,-2204.912353515625,304.1532897949219,0.6113355755805969,0.1518460065126419,0.140778586268425,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496420696377,-612.634765625,300.9852600097656,0.3892322480678558,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686084449291229,-5025.8203125,304.1659240722656,0.8716483116149902,0.4547745287418365,0.3205743134021759,293.2871398925781,297.1499938964844,293.1499938964844,0.5281482338905334,-9011.54296875,304.174560546875,0.96453195810318,0.6041590571403503,0.5744218826293945,293.1747741699219,297.1499938964844,293.1499938964844,0.016489578410983,-3941.005615234375,304.1526794433594,0.3937388956546783,0.0510931871831417,0.2516354918479919,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904505372047424,0.7442919611930847,0.7442919611930847,1.0,1.0,-1.607458233833313,0.6886773109436035,0.9187809228897096,0.3149370551109314,0.0,0.0,0.8719525337219238,130.78269958496094,100.0,58.82052993774414,-19481.57421875,593.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.33984375,18000.0,0.0,0.0,0.4512985646724701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106751203536987,1.2106881141662598,-1.2996301848033909e-05,0.0,0.000458010676084,0.0,0.0,207.08726501464844,0.0,0.0,0.0,0.6714040637016296,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947822481393814,-2192.64404296875,304.1532287597656,0.6201643943786621,0.1518687307834625,0.1404087245464325,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826748982071,-594.920166015625,300.8137512207031,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650991022586822,-4987.64892578125,304.1664428710937,0.8838333487510681,0.4530236721038818,0.3190641701221466,293.2850646972656,297.1499938964844,293.1499938964844,0.5224609375,-8934.814453125,304.1758117675781,0.9770410656929016,0.6011053919792175,0.5711531043052673,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655977040529,-3870.618408203125,304.1526794433594,0.3994690775871277,0.0506800673902034,0.2478707134723663,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479075431824,0.7502347230911255,0.7502347230911255,1.0,1.0,-1.5962873697280884,0.6847383379936218,0.9115490317344666,0.313234806060791,0.0,0.0,0.8588954210281372,120.66239166259766,88.0,52.93048477172852,-19391.787109375,558.6640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503160119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193697214126587,1.1937099695205688,-1.2770375178661196e-05,0.0,0.0004570135206449,0.0,0.0,199.96841430664065,0.0,0.0,0.0,0.6634059548377991,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947822481393814,-2192.64404296875,304.1532287597656,0.6201643943786621,0.1518687307834625,0.1404087245464325,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826748982071,-594.920166015625,300.8137512207031,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650991022586822,-4987.64892578125,304.1664428710937,0.8838333487510681,0.4530236721038818,0.3190641701221466,293.2850646972656,297.1499938964844,293.1499938964844,0.5224609375,-8934.814453125,304.1758117675781,0.9770410656929016,0.6011053919792175,0.5711531043052673,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655977040529,-3870.618408203125,304.1526794433594,0.3994690775871277,0.0506800673902034,0.2478707134723663,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479075431824,0.7502347230911255,0.7502347230911255,1.0,1.0,-1.5962873697280884,0.6847383379936218,0.9115490317344666,0.313234806060791,0.0,0.0,0.8588954210281372,120.66239166259766,88.0,52.93048477172852,-19391.787109375,558.6640014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503160119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193697214126587,1.1937099695205688,-1.2770375178661196e-05,0.0,0.0004570135206449,0.0,0.0,199.96841430664065,0.0,0.0,0.0,0.6634059548377991,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870378494262,-2183.06201171875,304.1529846191406,0.6301011443138123,0.1519778221845626,0.1400954872369766,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334615290164,-577.60498046875,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619531393051147,-4953.65966796875,304.1661682128906,0.8985117673873901,0.451316088438034,0.3175699710845947,293.2828369140625,297.1499938964844,293.1499938964844,0.51729816198349,-8865.7451171875,304.17578125,0.9902845621109008,0.598135769367218,0.567943811416626,293.172607421875,297.1499938964844,293.1499938964844,0.0154876625165343,-3805.404296875,304.1525573730469,0.4061691462993622,0.0503080412745475,0.2442149519920349,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599138736725,0.7563036680221558,0.7563036680221558,1.0,1.0,-1.5853838920593262,0.6808805465698242,0.904503345489502,0.3115560710430145,0.0,0.0,0.8427936434745789,110.0828857421875,76.0,40.01730728149414,-19279.494140625,523.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.283203125,18000.0,0.0,0.0,0.4486729800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689578294754028,1.168970227241516,-1.2434169548214412e-05,0.0,0.0004553460457827,0.0,0.0,189.7794342041016,0.0,0.0,0.0,0.6518015265464783,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942870378494262,-2183.06201171875,304.1529846191406,0.6301011443138123,0.1519778221845626,0.1400954872369766,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334615290164,-577.60498046875,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619531393051147,-4953.65966796875,304.1661682128906,0.8985117673873901,0.451316088438034,0.3175699710845947,293.2828369140625,297.1499938964844,293.1499938964844,0.51729816198349,-8865.7451171875,304.17578125,0.9902845621109008,0.598135769367218,0.567943811416626,293.172607421875,297.1499938964844,293.1499938964844,0.0154876625165343,-3805.404296875,304.1525573730469,0.4061691462993622,0.0503080412745475,0.2442149519920349,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599138736725,0.7563036680221558,0.7563036680221558,1.0,1.0,-1.5853838920593262,0.6808805465698242,0.904503345489502,0.3115560710430145,0.0,0.0,0.8427936434745789,110.0828857421875,76.0,40.01730728149414,-19279.494140625,523.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.3633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18290.283203125,18000.0,0.0,0.0,0.4486729800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689578294754028,1.168970227241516,-1.2434169548214412e-05,0.0,0.0004553460457827,0.0,0.0,189.7794342041016,0.0,0.0,0.0,0.6518015265464783,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906239509582,-2177.346923828125,304.1524658203125,0.641105592250824,0.152253657579422,0.1399291008710861,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129375517368,-561.3076171875,300.4611511230469,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591967523097992,-4924.06298828125,304.1653747558594,0.9152657985687256,0.449682354927063,0.3161318600177765,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.18634033203125,0.9990000128746032,0.5956339836120605,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150694632902741,-3747.59375,304.15234375,0.4137100279331207,0.050000000745058,0.2408570051193237,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071032047272,0.7628554105758667,0.7628554105758667,1.0,1.0,-1.56773841381073,0.6738776564598083,0.8938607573509216,0.308297336101532,0.0,0.0,0.8250814080238342,99.87613677978516,64.0,32.054325103759766,-19097.552734375,485.1203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.435546875,18000.0,0.0,0.0,0.446309894323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138504981994629,1.1385170221328735,-1.2020839676551986e-05,0.0,0.0004529478028416,0.0,0.0,177.66357421875,0.0,0.0,0.0,0.6375765800476074,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906239509582,-2177.346923828125,304.1524658203125,0.641105592250824,0.152253657579422,0.1399291008710861,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129375517368,-561.3076171875,300.4611511230469,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591967523097992,-4924.06298828125,304.1653747558594,0.9152657985687256,0.449682354927063,0.3161318600177765,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.18634033203125,0.9990000128746032,0.5956339836120605,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150694632902741,-3747.59375,304.15234375,0.4137100279331207,0.050000000745058,0.2408570051193237,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071032047272,0.7628554105758667,0.7628554105758667,1.0,1.0,-1.56773841381073,0.6738776564598083,0.8938607573509216,0.308297336101532,0.0,0.0,0.8250814080238342,99.87613677978516,64.0,32.054325103759766,-19097.552734375,485.1203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.435546875,18000.0,0.0,0.0,0.446309894323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138504981994629,1.1385170221328735,-1.2020839676551986e-05,0.0,0.0004529478028416,0.0,0.0,177.66357421875,0.0,0.0,0.0,0.6375765800476074,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563147068023,-2168.49658203125,304.1523742675781,0.6522870063781738,0.1526114344596862,0.1399336904287338,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037906110286,-544.41259765625,300.2953491210937,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555115461349487,-4883.40576171875,304.1664428710937,0.9326202273368835,0.4480765461921692,0.3147822916507721,293.2477722167969,297.1499938964844,293.1499938964844,0.4746366143226623,-8258.56640625,304.227294921875,0.9990000128746032,0.5985382795333862,0.5298102498054504,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.849853515625,304.1494445800781,0.422350138425827,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449071943759918,0.7710215449333191,0.7710215449333191,1.0,1.0,-1.5289617776870728,0.6573517322540283,0.8716100454330444,0.2996929287910461,0.0,0.0,0.7986646294593811,90.80057525634766,52.0,66.09296417236328,-18736.615234375,439.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.107421875,18000.0,0.0,0.0,0.4426356852054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967001914978027,1.0967116355895996,-1.14897475214093e-05,0.0,0.0004492189618758,0.0,0.0,162.13751220703125,0.0,0.0,0.0,0.6180719137191772,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563147068023,-2168.49658203125,304.1523742675781,0.6522870063781738,0.1526114344596862,0.1399336904287338,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037906110286,-544.41259765625,300.2953491210937,0.4223496913909912,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555115461349487,-4883.40576171875,304.1664428710937,0.9326202273368835,0.4480765461921692,0.3147822916507721,293.2477722167969,297.1499938964844,293.1499938964844,0.4746366143226623,-8258.56640625,304.227294921875,0.9990000128746032,0.5985382795333862,0.5298102498054504,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.849853515625,304.1494445800781,0.422350138425827,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449071943759918,0.7710215449333191,0.7710215449333191,1.0,1.0,-1.5289617776870728,0.6573517322540283,0.8716100454330444,0.2996929287910461,0.0,0.0,0.7986646294593811,90.80057525634766,52.0,66.09296417236328,-18736.615234375,439.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.107421875,18000.0,0.0,0.0,0.4426356852054596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967001914978027,1.0967116355895996,-1.14897475214093e-05,0.0,0.0004492189618758,0.0,0.0,162.13751220703125,0.0,0.0,0.0,0.6180719137191772,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933154448866844,-2163.583984375,304.1523742675781,0.65887850522995,0.152797058224678,0.1399346590042114,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512548744678,-535.82080078125,300.21337890625,0.4277890920639038,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535631895065307,-4861.86376953125,304.1669921875,0.9425554871559144,0.4472620189189911,0.3140933215618133,293.2225341796875,297.1499938964844,293.1499938964844,0.4571436047554016,-8009.42333984375,304.2449951171875,0.9990000128746032,0.6022534370422363,0.5142843127250671,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367885172367,-3681.745849609375,304.1487121582031,0.4277890920639038,0.050000000745058,0.2381955832242965,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.3378967940807342,0.7756203413009644,0.7756203413009644,1.0,1.0,-1.508318543434143,0.6485581994056702,0.8597603440284729,0.2951101958751678,0.0,0.0,0.7821192145347595,86.08846282958984,52.0,72.78003692626953,-18522.318359375,415.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.990234375,18000.0,0.0,0.0,0.4401295185089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675917863845823,1.0676028728485107,-1.1132715371786617e-05,0.0,0.0004466755199246,0.0,0.0,151.93569946289062,0.0,0.0,0.0,0.6046926379203796,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930948182940483,-2159.080322265625,304.15234375,0.6662245392799377,0.1529942005872726,0.1399419605731964,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018302209675,-527.3052368164062,300.1307373046875,0.4340547025203705,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516694605350494,-4840.9677734375,304.1673278808594,0.9530913829803468,0.4464500844478607,0.3134019672870636,293.19171142578125,297.1499938964844,293.1499938964844,0.4389102756977081,-7749.5126953125,304.2608642578125,0.9990000128746032,0.6073806881904602,0.4980383813381195,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060671493411,-3661.248046875,304.1486511230469,0.4340547025203705,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305991888046264,0.7808013558387756,0.7808013558387756,1.0,1.0,-1.4867993593215942,0.6394216418266296,0.8473777770996094,0.2903556823730469,0.0,0.0,0.7639203667640686,81.30374908447266,70.0,73.63359832763672,-18283.056640625,392.2208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.95703125,18000.0,0.0,0.0,0.4371114671230316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033271551132202,1.0332822799682615,-1.0719518286350647e-05,0.0,0.0004436125745996,0.0,0.0,140.47483825683594,0.0,0.0,0.0,0.5890466570854187,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644365191459,-2160.351318359375,304.1513977050781,0.6714882254600525,0.1533025056123733,0.1401456445455551,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645357482135,-514.34814453125,299.9501647949219,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494188189506531,-4817.19091796875,304.1651611328125,0.95892733335495,0.4447563290596008,0.3121633231639862,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.6184790134429932,0.4876683950424194,293.1650390625,297.1499938964844,293.1499938964844,0.0144349476322531,-3650.43505859375,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829582452774,0.7910159230232239,0.7910159230232239,1.0,1.0,-1.4723432064056396,0.6342532634735107,0.8380899429321289,0.2878797352313995,0.0,0.0,0.7292109727859497,78.30855560302734,88.0,8.064546585083008,-17961.265625,377.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.513671875,18000.0,0.0,0.0,0.4297235906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547705054283142,0.954780340194702,-9.794340257940348e-06,0.0,0.0004361147875897,0.0,0.0,116.38251495361328,0.0,0.0,0.0,0.5539298057556152,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931644365191459,-2160.351318359375,304.1513977050781,0.6714882254600525,0.1533025056123733,0.1401456445455551,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645357482135,-514.34814453125,299.9501647949219,0.4383877515792846,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494188189506531,-4817.19091796875,304.1651611328125,0.95892733335495,0.4447563290596008,0.3121633231639862,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.6184790134429932,0.4876683950424194,293.1650390625,297.1499938964844,293.1499938964844,0.0144349476322531,-3650.43505859375,304.14849853515625,0.4383877515792846,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829582452774,0.7910159230232239,0.7910159230232239,1.0,1.0,-1.4723432064056396,0.6342532634735107,0.8380899429321289,0.2878797352313995,0.0,0.0,0.7292109727859497,78.30855560302734,88.0,8.064546585083008,-17961.265625,377.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.513671875,18000.0,0.0,0.0,0.4297235906124115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547705054283142,0.954780340194702,-9.794340257940348e-06,0.0,0.0004361147875897,0.0,0.0,116.38251495361328,0.0,0.0,0.0,0.5539298057556152,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937382936477,-2177.120849609375,304.1495361328125,0.6681434512138367,0.1535050570964813,0.1404283940792083,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958764895796,-506.6150207519531,299.7371520996094,0.4350232481956482,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499579429626465,-4825.74365234375,304.1591491699219,0.9521219730377196,0.4430427253246307,0.3110370934009552,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246864199638367,0.4956640899181366,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862121134996,-3677.696533203125,304.14776611328125,0.4350232481956482,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352496147156,0.7995617389678955,0.7995617389678955,1.0,1.0,-1.4814908504486084,0.6395885348320007,0.8419023752212524,0.2912807762622833,0.0,0.0,0.710393488407135,80.5711441040039,106.0,-84.5500259399414,-17849.84765625,387.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.90234375,18000.0,0.0,0.0,0.421440839767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895116925239563,0.8951259851455688,-9.064836376637686e-06,0.0,0.000427708873758,0.0,0.0,99.60355377197266,0.0,0.0,0.0,0.5275201797485352,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939937382936477,-2177.120849609375,304.1495361328125,0.6681434512138367,0.1535050570964813,0.1404283940792083,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958764895796,-506.6150207519531,299.7371520996094,0.4350232481956482,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499579429626465,-4825.74365234375,304.1591491699219,0.9521219730377196,0.4430427253246307,0.3110370934009552,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246864199638367,0.4956640899181366,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862121134996,-3677.696533203125,304.14776611328125,0.4350232481956482,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352496147156,0.7995617389678955,0.7995617389678955,1.0,1.0,-1.4814908504486084,0.6395885348320007,0.8419023752212524,0.2912807762622833,0.0,0.0,0.710393488407135,80.5711441040039,106.0,-84.5500259399414,-17849.84765625,387.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.90234375,18000.0,0.0,0.0,0.421440839767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895116925239563,0.8951259851455688,-9.064836376637686e-06,0.0,0.000427708873758,0.0,0.0,99.60355377197266,0.0,0.0,0.0,0.5275201797485352,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718389987945,-2200.89306640625,304.1477355957031,0.6591107845306396,0.1536223888397216,0.140766367316246,293.65869140625,297.1499938964844,293.1499938964844,0.0067624384537339,-501.4040222167969,299.5048828125,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.351801335811615,-4848.82177734375,304.153076171875,0.9360705614089966,0.4412920176982879,0.3099975287914276,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217996120453,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236867904663086,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556660860776,-3724.513916015625,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629030704498,0.804716169834137,0.804716169834137,1.0,1.0,-1.5075792074203491,0.6522788405418396,0.8553003072738647,0.2986394166946411,0.0,0.0,0.7092351913452148,86.7627182006836,124.0,-137.66897583007812,-17983.541015625,417.0434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.419921875,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728641867637634,0.8728729486465454,-8.736717973079067e-06,0.0,0.0004197860544081,0.0,0.0,93.28378295898438,0.0,0.0,0.0,0.5174092054367065,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718389987945,-2200.89306640625,304.1477355957031,0.6591107845306396,0.1536223888397216,0.140766367316246,293.65869140625,297.1499938964844,293.1499938964844,0.0067624384537339,-501.4040222167969,299.5048828125,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.351801335811615,-4848.82177734375,304.153076171875,0.9360705614089966,0.4412920176982879,0.3099975287914276,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217996120453,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236867904663086,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556660860776,-3724.513916015625,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629030704498,0.804716169834137,0.804716169834137,1.0,1.0,-1.5075792074203491,0.6522788405418396,0.8553003072738647,0.2986394166946411,0.0,0.0,0.7092351913452148,86.7627182006836,124.0,-137.66897583007812,-17983.541015625,417.0434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.419921875,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728641867637634,0.8728729486465454,-8.736717973079067e-06,0.0,0.0004197860544081,0.0,0.0,93.28378295898438,0.0,0.0,0.0,0.5174092054367065,4.0,0.0,1.0
