time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167118072509,-2225.8701171875,304.1464233398437,0.6471152901649475,0.1536523550748825,0.1411400288343429,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428934223949,-496.929931640625,299.26287841796875,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538699150085449,-4873.7900390625,304.1486511230469,0.914319097995758,0.439450204372406,0.3089897036552429,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149943470954895,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767535135149,-3778.965087890625,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552522659302,0.8062174916267395,0.8062174916267395,1.0,1.0,-1.5458731651306152,0.6702045202255249,0.8756686449050903,0.3087630569934845,0.0,0.0,0.7237349152565002,96.16521453857422,127.0,-151.0094451904297,-18316.123046875,462.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077699482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876169323921204,0.8876257538795471,-8.808870006760117e-06,0.0,0.0004138346412219,0.0,0.0,96.27840423583984,0.0,0.0,0.0,0.5234426856040955,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167118072509,-2225.8701171875,304.1464233398437,0.6471152901649475,0.1536523550748825,0.1411400288343429,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428934223949,-496.929931640625,299.26287841796875,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538699150085449,-4873.7900390625,304.1486511230469,0.914319097995758,0.439450204372406,0.3089897036552429,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149943470954895,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767535135149,-3778.965087890625,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552522659302,0.8062174916267395,0.8062174916267395,1.0,1.0,-1.5458731651306152,0.6702045202255249,0.8756686449050903,0.3087630569934845,0.0,0.0,0.7237349152565002,96.16521453857422,127.0,-151.0094451904297,-18316.123046875,462.6448059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077699482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876169323921204,0.8876257538795471,-8.808870006760117e-06,0.0,0.0004138346412219,0.0,0.0,96.27840423583984,0.0,0.0,0.0,0.5234426856040955,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969574004411697,-2236.691650390625,304.1461181640625,0.6421973705291748,0.1536425501108169,0.1412861198186874,293.6719665527344,297.1499938964844,293.1499938964844,0.0065765962935984,-494.1056213378906,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546920418739319,-4883.57568359375,304.1473999023437,0.9055228233337402,0.4385034739971161,0.3084524273872375,293.1967163085937,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081534624099731,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153678402304,-3802.760498046875,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595852553844452,0.8063389658927917,0.8063389658927917,1.0,1.0,-1.5627939701080322,0.6780482530593872,0.8847456574440002,0.3132607638835907,0.0,0.0,0.7357235550880432,100.50762176513672,127.0,-140.67947387695312,-18493.298828125,483.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.408203125,18000.0,0.0,0.0,0.4059138298034668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069573283195496,0.906966269016266,-8.981940482044592e-06,0.0,0.0004119509540032,0.0,0.0,100.9426040649414,0.0,0.0,0.0,0.5317882895469666,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973675176501274,-2244.843505859375,304.1460876464844,0.6379321813583374,0.1536152064800262,0.1414091736078262,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030260011553,-490.5338134765625,299.0218200683594,0.4094083905220032,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.3550845682621002,-4888.24755859375,304.1471862792969,0.8981964588165283,0.4375437200069427,0.3078988194465637,293.2325134277344,297.1499938964844,293.1499938964844,0.5232381820678711,-9020.2548828125,304.05816650390625,0.9990000128746032,0.6005270481109619,0.5720299482345581,293.1701965332031,297.1499938964844,293.1499938964844,0.015423160046339,-3821.37109375,304.1121520996094,0.4094083905220032,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674322128296,0.8065377473831177,0.8065377473831177,1.0,1.0,-1.5766247510910034,0.6844649910926819,0.8921597003936768,0.3169936835765838,0.0,0.0,0.7488271594047546,104.50471496582033,130.0,-118.5062484741211,-18650.544921875,502.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.240234375,18000.0,0.0,0.0,0.4048233330249786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931499481201172,0.931508719921112,-9.22875369724352e-06,0.0,0.0004108442226424,0.0,0.0,107.28490447998048,0.0,0.0,0.0,0.5425309538841248,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976562649011612,-2250.090576171875,304.1469421386719,0.6278089284896851,0.1535310894250869,0.1417218297719955,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451272435486,-481.3439025878906,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537915647029876,-4873.1767578125,304.1504211425781,0.8809776902198792,0.4356032609939575,0.3068553209304809,293.2748413085937,297.1499938964844,293.1499938964844,0.515288770198822,-8885.8115234375,304.10174560546875,0.9807605743408204,0.5897560119628906,0.5615863800048828,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712254345417,-3844.077880859375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833262920379,0.8100075721740723,0.8100075721740723,1.0,1.0,-1.565885066986084,0.6798170804977417,0.8860680460929871,0.314800351858139,0.0,0.0,0.7694231271743774,114.14176177978516,133.0,-18.77754211425781,-18653.4765625,522.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042802155017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813390374183656,0.9813488125801086,-9.805850822885986e-06,0.0,0.0004102930251974,0.0,0.0,121.55731201171876,0.0,0.0,0.0,0.5647181868553162,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976562649011612,-2250.090576171875,304.1469421386719,0.6278089284896851,0.1535310894250869,0.1417218297719955,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451272435486,-481.3439025878906,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537915647029876,-4873.1767578125,304.1504211425781,0.8809776902198792,0.4356032609939575,0.3068553209304809,293.2748413085937,297.1499938964844,293.1499938964844,0.515288770198822,-8885.8115234375,304.10174560546875,0.9807605743408204,0.5897560119628906,0.5615863800048828,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712254345417,-3844.077880859375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833262920379,0.8100075721740723,0.8100075721740723,1.0,1.0,-1.565885066986084,0.6798170804977417,0.8860680460929871,0.314800351858139,0.0,0.0,0.7694231271743774,114.14176177978516,133.0,-18.77754211425781,-18653.4765625,522.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042802155017853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813390374183656,0.9813488125801086,-9.805850822885986e-06,0.0,0.0004102930251974,0.0,0.0,121.55731201171876,0.0,0.0,0.0,0.5647181868553162,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370647549629,-2249.34423828125,304.1479797363281,0.6209819912910461,0.1533688455820083,0.1418500989675521,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566773802042,-469.6399230957031,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.351660668849945,-4848.8330078125,304.1537780761719,0.8692684769630432,0.43354132771492,0.305646002292633,293.2876281738281,297.1499938964844,293.1499938964844,0.5098182559013367,-8796.8662109375,304.12652587890625,0.9665880799293518,0.5839735269546509,0.5556551218032837,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261455267667,-3853.10205078125,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780456781387329,0.8113076686859131,0.8113076686859131,1.0,1.0,-1.5594286918640137,0.6769651770591736,0.8824635148048401,0.3133639991283417,0.0,0.0,0.7848817110061646,121.22959899902344,136.0,10.886316299438477,-18599.337890625,536.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050720930099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177934169769287,1.01780366897583,-1.027219150273595e-05,0.0,0.0004110966692678,0.0,0.0,133.06980895996094,0.0,0.0,0.0,0.5814664959907532,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976370647549629,-2249.34423828125,304.1479797363281,0.6209819912910461,0.1533688455820083,0.1418500989675521,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566773802042,-469.6399230957031,298.5953674316406,0.3958942294120788,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.351660668849945,-4848.8330078125,304.1537780761719,0.8692684769630432,0.43354132771492,0.305646002292633,293.2876281738281,297.1499938964844,293.1499938964844,0.5098182559013367,-8796.8662109375,304.12652587890625,0.9665880799293518,0.5839735269546509,0.5556551218032837,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261455267667,-3853.10205078125,304.0654602050781,0.3958942294120788,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780456781387329,0.8113076686859131,0.8113076686859131,1.0,1.0,-1.5594286918640137,0.6769651770591736,0.8824635148048401,0.3133639991283417,0.0,0.0,0.7848817110061646,121.22959899902344,136.0,10.886316299438477,-18599.337890625,536.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050720930099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177934169769287,1.01780366897583,-1.027219150273595e-05,0.0,0.0004110966692678,0.0,0.0,133.06980895996094,0.0,0.0,0.0,0.5814664959907532,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976067930459976,-2248.4697265625,304.1487121582031,0.6158245801925659,0.1532556712627411,0.1419474631547927,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603746049106,-457.1530151367188,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494780957698822,-4824.25341796875,304.1561279296875,0.8604963421821594,0.4314965307712555,0.3043856024742126,293.29156494140625,297.1499938964844,293.1499938964844,0.5057129859924316,-8732.6337890625,304.1410217285156,0.9553776383399964,0.5796758532524109,0.5516150593757629,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.22216796875,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824802339076996,0.8104401230812073,0.8104401230812073,1.0,1.0,-1.554727554321289,0.6746517419815063,0.8800757527351379,0.3121288418769836,0.0,0.0,0.7986817955970764,126.8184051513672,139.0,18.492815017700195,-18541.857421875,548.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.4067589938640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490803718566897,1.049091100692749,-1.067772063834127e-05,0.0,0.0004128086729906,0.0,0.0,143.48121643066406,0.0,0.0,0.0,0.5958657264709473,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976067930459976,-2248.4697265625,304.1487121582031,0.6158245801925659,0.1532556712627411,0.1419474631547927,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603746049106,-457.1530151367188,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494780957698822,-4824.25341796875,304.1561279296875,0.8604963421821594,0.4314965307712555,0.3043856024742126,293.29156494140625,297.1499938964844,293.1499938964844,0.5057129859924316,-8732.6337890625,304.1410217285156,0.9553776383399964,0.5796758532524109,0.5516150593757629,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.22216796875,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824802339076996,0.8104401230812073,0.8104401230812073,1.0,1.0,-1.554727554321289,0.6746517419815063,0.8800757527351379,0.3121288418769836,0.0,0.0,0.7986817955970764,126.8184051513672,139.0,18.492815017700195,-18541.857421875,548.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.1875,18000.0,0.0,0.0,0.4067589938640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490803718566897,1.049091100692749,-1.067772063834127e-05,0.0,0.0004128086729906,0.0,0.0,143.48121643066406,0.0,0.0,0.0,0.5958657264709473,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918397307396,-2247.9150390625,304.1491394042969,0.6116034388542175,0.1532049030065536,0.1420662254095077,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593854144215,-444.04302978515625,298.1581115722656,0.3878061771392822,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472849726676941,-4799.7763671875,304.1577453613281,0.8534473180770874,0.4295240938663482,0.3031428456306457,293.2926940917969,297.1499938964844,293.1499938964844,0.5018113255500793,-8674.23046875,304.1504211425781,0.9458283185958862,0.5758613348007202,0.5481470227241516,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542267650365,-3860.61572265625,304.0167541503906,0.3878061771392822,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150443553924,0.8095725774765015,0.8095725774765015,1.0,1.0,-1.5505082607269287,0.6725619435310364,0.8779463171958923,0.3110272884368896,0.0,0.0,0.8105635046958923,131.4916229248047,142.0,20.6809139251709,-18488.8515625,558.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090065062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756244659423828,1.075635552406311,-1.1031580470444167e-05,0.0,0.000415089627495,0.0,0.0,152.76553344726562,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975918397307396,-2247.9150390625,304.1491394042969,0.6116034388542175,0.1532049030065536,0.1420662254095077,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593854144215,-444.04302978515625,298.1581115722656,0.3878061771392822,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472849726676941,-4799.7763671875,304.1577453613281,0.8534473180770874,0.4295240938663482,0.3031428456306457,293.2926940917969,297.1499938964844,293.1499938964844,0.5018113255500793,-8674.23046875,304.1504211425781,0.9458283185958862,0.5758613348007202,0.5481470227241516,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542267650365,-3860.61572265625,304.0167541503906,0.3878061771392822,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150443553924,0.8095725774765015,0.8095725774765015,1.0,1.0,-1.5505082607269287,0.6725619435310364,0.8779463171958923,0.3110272884368896,0.0,0.0,0.8105635046958923,131.4916229248047,142.0,20.6809139251709,-18488.8515625,558.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090065062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756244659423828,1.075635552406311,-1.1031580470444167e-05,0.0,0.000415089627495,0.0,0.0,152.76553344726562,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975862368941307,-2247.669921875,304.1493225097656,0.6097278594970703,0.1532000303268432,0.1421360820531845,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577194482088,-437.2799682617188,298.0472717285156,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461693823337555,-4787.3681640625,304.1583557128906,0.8503552079200745,0.428556352853775,0.3025301098823547,293.2927551269531,297.1499938964844,293.1499938964844,0.4998222589492798,-8645.203125,304.1539611816406,0.9414741396903992,0.5740372538566589,0.5465008020401001,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496334820985,-3860.88525390625,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.0629272460937,1.0,0.387723833322525,0.809138834476471,0.809138834476471,1.0,1.0,-1.5484628677368164,0.6715465188026428,0.8769163489341736,0.3104945719242096,0.0,0.0,0.8156569004058838,133.59381103515625,142.0,21.940052032470703,-18465.267578125,562.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.578125,18000.0,0.0,0.0,0.4102483987808227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871212482452393,1.087132453918457,-1.1188464668521192e-05,0.0,0.0004163499688729,0.0,0.0,156.92630004882812,0.0,0.0,0.0,0.6134814023971558,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975799337029457,-2247.405029296875,304.1494445800781,0.60799241065979,0.1532070040702819,0.1422128826379776,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555836297571,-430.395751953125,297.9361572265625,0.3845884501934051,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450318574905395,-4774.72900390625,304.1589050292969,0.8474757075309753,0.4275963902473449,0.3019203543663025,293.29266357421875,297.1499938964844,293.1499938964844,0.4977886080741882,-8615.89453125,304.15692138671875,0.9373374581336976,0.5722488164901733,0.5448887944221497,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411379575729,-3860.576171875,303.9925231933594,0.3845884501934051,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892284035682678,0.8087403774261475,0.8087403774261475,1.0,1.0,-1.5464385747909546,0.6705447435379028,0.8758938312530518,0.3099716901779175,0.0,0.0,0.8200980424880981,135.57948303222656,130.0,23.51970863342285,-18443.71484375,566.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.287109375,18000.0,0.0,0.0,0.4115257263183594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09734046459198,1.0973517894744873,-1.1330291272315662e-05,0.0,0.0004176463116891,0.0,0.0,160.70208740234375,0.0,0.0,0.0,0.6182334423065186,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072739481926,-2243.809326171875,304.1499328613281,0.609189510345459,0.1533001065254211,0.1422202587127685,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275702521204,-414.6379089355469,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424451053142547,-4745.8935546875,304.1602478027344,0.8477442264556885,0.4257300496101379,0.3005730807781219,293.2919311523437,297.1499938964844,293.1499938964844,0.4933076202869415,-8552.076171875,304.1620483398437,0.9370933175086976,0.568783700466156,0.5415548086166382,293.197265625,297.1499938964844,293.1499938964844,0.015503448434174,-3843.203369140625,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742155075073,0.8079434037208557,0.8079434037208557,1.0,1.0,-1.5404759645462036,0.6676499247550964,0.8728260397911072,0.3084428906440735,0.0,0.0,0.826445996761322,134.17315673828125,118.0,30.716426849365234,-18391.41015625,559.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.414048969745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134519577026367,1.1134635210037231,-1.1561336577869952e-05,0.0,0.0004202070704195,0.0,0.0,166.83424377441406,0.0,0.0,0.0,0.6257370710372925,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974072739481926,-2243.809326171875,304.1499328613281,0.609189510345459,0.1533001065254211,0.1422202587127685,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275702521204,-414.6379089355469,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424451053142547,-4745.8935546875,304.1602478027344,0.8477442264556885,0.4257300496101379,0.3005730807781219,293.2919311523437,297.1499938964844,293.1499938964844,0.4933076202869415,-8552.076171875,304.1620483398437,0.9370933175086976,0.568783700466156,0.5415548086166382,293.197265625,297.1499938964844,293.1499938964844,0.015503448434174,-3843.203369140625,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742155075073,0.8079434037208557,0.8079434037208557,1.0,1.0,-1.5404759645462036,0.6676499247550964,0.8728260397911072,0.3084428906440735,0.0,0.0,0.826445996761322,134.17315673828125,118.0,30.716426849365234,-18391.41015625,559.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.414048969745636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134519577026367,1.1134635210037231,-1.1561336577869952e-05,0.0,0.0004202070704195,0.0,0.0,166.83424377441406,0.0,0.0,0.0,0.6257370710372925,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971561595797538,-2238.66455078125,304.1503601074219,0.6138691902160645,0.1535273045301437,0.1422036737203598,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859092734754,-397.4529724121094,297.4945983886719,0.3895786106586456,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395808637142181,-4713.916015625,304.1615905761719,0.8525066375732422,0.4239557087421417,0.2991775572299957,293.29052734375,297.1499938964844,293.1499938964844,0.4884180426597595,-8483.19921875,304.1661682128906,0.9427922964096068,0.5654681921005249,0.5382131934165955,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797438204288,-3813.185302734375,303.9465637207031,0.3895786106586456,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815215826034546,0.807146430015564,0.807146430015564,1.0,1.0,-1.533382534980774,0.6642350554466248,0.8691474795341492,0.3066112697124481,0.0,0.0,0.8284634947776794,128.9490203857422,106.0,38.69165802001953,-18332.58984375,541.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163053035736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221433877944946,1.1221550703048706,-1.1698556590999942e-05,0.0,0.0004224969597999,0.0,0.0,170.3243865966797,0.0,0.0,0.0,0.629802942276001,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971561595797538,-2238.66455078125,304.1503601074219,0.6138691902160645,0.1535273045301437,0.1422036737203598,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859092734754,-397.4529724121094,297.4945983886719,0.3895786106586456,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395808637142181,-4713.916015625,304.1615905761719,0.8525066375732422,0.4239557087421417,0.2991775572299957,293.29052734375,297.1499938964844,293.1499938964844,0.4884180426597595,-8483.19921875,304.1661682128906,0.9427922964096068,0.5654681921005249,0.5382131934165955,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797438204288,-3813.185302734375,303.9465637207031,0.3895786106586456,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815215826034546,0.807146430015564,0.807146430015564,1.0,1.0,-1.533382534980774,0.6642350554466248,0.8691474795341492,0.3066112697124481,0.0,0.0,0.8284634947776794,128.9490203857422,106.0,38.69165802001953,-18332.58984375,541.1076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163053035736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221433877944946,1.1221550703048706,-1.1698556590999942e-05,0.0,0.0004224969597999,0.0,0.0,170.3243865966797,0.0,0.0,0.0,0.629802942276001,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969961136579513,-2235.383544921875,304.15057373046875,0.6177645921707153,0.1537190228700637,0.1422023624181747,293.7583312988281,297.1499938964844,293.1499938964844,0.004938063211739,-386.7406921386719,297.36297607421875,0.3928693234920501,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377946317195892,-4693.97607421875,304.16229248046875,0.8570214509963989,0.4229309260845184,0.2983348369598388,293.2894592285156,297.1499938964844,293.1499938964844,0.485381156206131,-8440.6982421875,304.1681213378906,0.9482386112213136,0.5635444521903992,0.5362251400947571,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218809187412,-3791.46826171875,303.9337463378906,0.3928693234920501,0.050000000745058,0.2453417479991912,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771669566631317,0.8066875338554382,0.8066875338554382,1.0,1.0,-1.5288329124450684,0.6620538234710693,0.8667791485786438,0.3054368197917938,0.0,0.0,0.8274723887443542,124.6424560546875,106.0,42.1870346069336,-18294.08203125,527.0858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.51953125,18000.0,0.0,0.0,0.41744065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233588457107544,1.12337064743042,-1.1727792298188431e-05,0.0,0.0004236492095515,0.0,0.0,170.91796875,0.0,0.0,0.0,0.6303824782371521,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.096890814602375,-2233.22021484375,304.15069580078125,0.6207137107849121,0.1538662612438202,0.1422072350978851,293.76220703125,297.1499938964844,293.1499938964844,0.0048392415046691,-379.5071411132813,297.2751770019531,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365924656391144,-4680.56201171875,304.1627197265625,0.8606470227241516,0.4222625195980072,0.2977736890316009,293.2886657714844,297.1499938964844,293.1499938964844,0.4833391904830932,-8412.212890625,304.1692199707031,0.9525298476219176,0.5622870922088623,0.5349103808403015,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107415392994,-3775.990234375,303.9254150390625,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739238381385803,0.8063816428184509,0.8063816428184509,1.0,1.0,-1.5257269144058228,0.6605666279792786,0.8651602864265442,0.3046343624591827,0.0,0.0,0.8259035348892212,121.42720794677734,94.0,43.78631591796875,-18266.8046875,516.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.4180834591388702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224541664123535,1.1224658489227295,-1.1724139767466111e-05,0.0,0.0004243015428073,0.0,0.0,170.6602783203125,0.0,0.0,0.0,0.629970371723175,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469869017601,-2228.1875,304.1508483886719,0.6292983889579773,0.1542932987213134,0.142242431640625,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929793268442,-361.2586669921875,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333600103855133,-4647.20751953125,304.1634521484375,0.8718261122703552,0.4206391274929046,0.2963792085647583,293.28643798828125,297.1499938964844,293.1499938964844,0.478253424167633,-8341.5556640625,304.1712646484375,0.96509850025177,0.559227466583252,0.5316687226295471,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214289754629,-3735.12060546875,303.9052429199219,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648571968078613,0.8056167960166931,0.8056167960166931,1.0,1.0,-1.517811894416809,0.6567820310592651,0.8610299229621887,0.3025869727134704,0.0,0.0,0.8189200162887573,112.4992446899414,82.0,44.85570907592773,-18191.62109375,489.0212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192216098308563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140843629837036,1.11409592628479,-1.1632365385594312e-05,0.0,0.0004254566447343,0.0,0.0,167.70330810546875,0.0,0.0,0.0,0.6261018514633179,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469869017601,-2228.1875,304.1508483886719,0.6292983889579773,0.1542932987213134,0.142242431640625,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929793268442,-361.2586669921875,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333600103855133,-4647.20751953125,304.1634521484375,0.8718261122703552,0.4206391274929046,0.2963792085647583,293.28643798828125,297.1499938964844,293.1499938964844,0.478253424167633,-8341.5556640625,304.1712646484375,0.96509850025177,0.559227466583252,0.5316687226295471,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214289754629,-3735.12060546875,303.9052429199219,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648571968078613,0.8056167960166931,0.8056167960166931,1.0,1.0,-1.517811894416809,0.6567820310592651,0.8610299229621887,0.3025869727134704,0.0,0.0,0.8189200162887573,112.4992446899414,82.0,44.85570907592773,-18191.62109375,489.0212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192216098308563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140843629837036,1.11409592628479,-1.1632365385594312e-05,0.0,0.0004254566447343,0.0,0.0,167.70330810546875,0.0,0.0,0.0,0.6261018514633179,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965423956513404,-2226.012451171875,304.15087890625,0.6343061923980713,0.1545337438583374,0.142272800207138,293.7762145996094,297.1499938964844,293.1499938964844,0.0044707981869578,-352.1033630371094,296.9436950683594,0.4057430028915405,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321379125118255,-4630.93505859375,304.1636657714844,0.8785586953163147,0.4198510348796844,0.2956887483596802,293.2851867675781,297.1499938964844,293.1499938964844,0.4757615327835083,-8307.0732421875,304.1719055175781,0.9721239805221558,0.5577402114868164,0.5300748944282532,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745128393173,-3714.11181640625,303.8954467773437,0.4057430028915405,0.050000000745058,0.2422174960374832,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.3599054515361786,0.805234432220459,0.805234432220459,1.0,1.0,-1.5138161182403564,0.6548734903335571,0.8589425683021545,0.301551878452301,0.0,0.0,0.8139311671257019,107.68875885009766,82.0,43.74003601074219,-18149.556640625,474.2979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.892578125,18000.0,0.0,0.0,0.419511079788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10669207572937,1.1067036390304563,-1.154333494923776e-05,0.0,0.0004257504187989,0.0,0.0,165.0374298095703,0.0,0.0,0.0,0.6226828694343567,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964537784457206,-2224.15478515625,304.15087890625,0.6398825645446777,0.1547892689704895,0.142311617732048,293.78076171875,297.1499938964844,293.1499938964844,0.0043496955186128,-342.97283935546875,296.83160400390625,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307161629199981,-4615.13671875,304.16375732421875,0.8860843777656555,0.4190775752067566,0.2950039505958557,293.2839050292969,297.1499938964844,293.1499938964844,0.4733302891254425,-8273.517578125,304.17236328125,0.9794774651527404,0.5562798976898193,0.5285002589225769,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282076507806,-3693.060546875,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547232747077942,0.804879367351532,0.804879367351532,1.0,1.0,-1.5098159313201904,0.6529671549797058,0.8568487167358398,0.3005177080631256,0.0,0.0,0.808085024356842,102.71550750732422,70.0,41.52390670776367,-18104.09765625,459.2277526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.8046875,18000.0,0.0,0.0,0.4195978939533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097273826599121,1.097285270690918,-1.1427441677369645e-05,0.0,0.0004258385160937,0.0,0.0,161.6527862548828,0.0,0.0,0.0,0.6183321475982666,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963340401649475,-2221.588623046875,304.1507873535156,0.653117299079895,0.1553382724523544,0.1424127370119094,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111106984317,-324.8489074707031,296.6037292480469,0.419947862625122,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280369341373443,-4585.4501953125,304.16363525390625,0.9036707878112792,0.4175721108913421,0.2936536967754364,293.2811889648437,297.1499938964844,293.1499938964844,0.46871417760849,-8210.0556640625,304.1725769042969,0.9946696162223816,0.553436279296875,0.5254107713699341,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417747363448,-3651.583740234375,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.343767911195755,0.8041692972183228,0.8041692972183228,1.0,1.0,-1.5018452405929563,0.6491720080375671,0.8526732325553894,0.2984539568424225,0.0,0.0,0.7943778038024902,92.42672729492188,58.0,34.21058654785156,-18002.259765625,428.4567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.640625,18000.0,0.0,0.0,0.4191345572471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730290412902832,1.0730401277542114,-1.1125745004392227e-05,0.0,0.0004253682855051,0.0,0.0,153.0954132080078,0.0,0.0,0.0,0.6071670055389404,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963340401649475,-2221.588623046875,304.1507873535156,0.653117299079895,0.1553382724523544,0.1424127370119094,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111106984317,-324.8489074707031,296.6037292480469,0.419947862625122,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280369341373443,-4585.4501953125,304.16363525390625,0.9036707878112792,0.4175721108913421,0.2936536967754364,293.2811889648437,297.1499938964844,293.1499938964844,0.46871417760849,-8210.0556640625,304.1725769042969,0.9946696162223816,0.553436279296875,0.5254107713699341,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417747363448,-3651.583740234375,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.343767911195755,0.8041692972183228,0.8041692972183228,1.0,1.0,-1.5018452405929563,0.6491720080375671,0.8526732325553894,0.2984539568424225,0.0,0.0,0.7943778038024902,92.42672729492188,58.0,34.21058654785156,-18002.259765625,428.4567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.640625,18000.0,0.0,0.0,0.4191345572471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730290412902832,1.0730401277542114,-1.1125745004392227e-05,0.0,0.0004253682855051,0.0,0.0,153.0954132080078,0.0,0.0,0.0,0.6071670055389404,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962347909808158,-2219.252197265625,304.15069580078125,0.6668999791145325,0.155978262424469,0.1426361501216888,293.798095703125,297.1499938964844,293.1499938964844,0.0038833578582853,-307.2149658203125,296.3795166015625,0.4308491349220276,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252276480197906,-4554.04345703125,304.1638488769531,0.9224815368652344,0.416147381067276,0.2923997640609741,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525625944137573,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819189742207,-3612.3330078125,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5903015136719,291.2775573730469,1.0,0.3315233588218689,0.8034592270851135,0.8034592270851135,1.0,1.0,-1.4751510620117188,0.6367028951644897,0.838448166847229,0.2916836440563202,0.0,0.0,0.7764887809753418,83.30973815917969,46.0,56.86177062988281,-17746.275390625,391.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.11328125,18000.0,0.0,0.0,0.417614996433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843056678772,1.0418537855148315,-1.0745020517788362e-05,0.0,0.0004238261317368,0.0,0.0,142.55419921875,0.0,0.0,0.0,0.5928066372871399,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962347909808158,-2219.252197265625,304.15069580078125,0.6668999791145325,0.155978262424469,0.1426361501216888,293.798095703125,297.1499938964844,293.1499938964844,0.0038833578582853,-307.2149658203125,296.3795166015625,0.4308491349220276,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252276480197906,-4554.04345703125,304.1638488769531,0.9224815368652344,0.416147381067276,0.2923997640609741,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525625944137573,0.5061516761779785,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819189742207,-3612.3330078125,303.84942626953125,0.4308491349220276,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.4018249511719,293.5903015136719,291.2775573730469,1.0,0.3315233588218689,0.8034592270851135,0.8034592270851135,1.0,1.0,-1.4751510620117188,0.6367028951644897,0.838448166847229,0.2916836440563202,0.0,0.0,0.7764887809753418,83.30973815917969,46.0,56.86177062988281,-17746.275390625,391.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.11328125,18000.0,0.0,0.0,0.417614996433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843056678772,1.0418537855148315,-1.0745020517788362e-05,0.0,0.0004238261317368,0.0,0.0,142.55419921875,0.0,0.0,0.0,0.5928066372871399,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958960354328155,-2211.77001953125,304.1510314941406,0.6826199293136597,0.1567830145359039,0.1430100947618484,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537835840135,-288.8028869628906,296.1817626953125,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212351202964782,-4508.46142578125,304.1658630371094,0.9438329339027404,0.4147113263607025,0.2911729216575622,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.6884765625,304.2420349121094,0.9990000128746032,0.5587299466133118,0.475053608417511,293.202392578125,297.1499938964844,293.1499938964844,0.0135888131335377,-3563.517822265625,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176284432411194,0.8028637170791626,0.8028637170791626,1.0,1.0,-1.4345791339874268,0.6179484128952026,0.8166307210922241,0.2812299728393554,0.0,0.0,0.744978129863739,74.44499969482422,49.0,95.0789794921875,-17316.93359375,349.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141827225685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879280924797058,0.9879382252693176,-1.0142262908630071e-05,0.0,0.0004203428106848,0.0,0.0,125.85176849365234,0.0,0.0,0.0,0.5683691501617432,4.0,0.0,1.0
