time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958960354328155,-2211.77001953125,304.1510314941406,0.6826199293136597,0.1567830145359039,0.1430100947618484,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537835840135,-288.8028869628906,296.1817626953125,0.4440307021141052,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212351202964782,-4508.46142578125,304.1658630371094,0.9438329339027404,0.4147113263607025,0.2911729216575622,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.6884765625,304.2420349121094,0.9990000128746032,0.5587299466133118,0.475053608417511,293.202392578125,297.1499938964844,293.1499938964844,0.0135888131335377,-3563.517822265625,303.836181640625,0.4440307021141052,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176284432411194,0.8028637170791626,0.8028637170791626,1.0,1.0,-1.4345791339874268,0.6179484128952026,0.8166307210922241,0.2812299728393554,0.0,0.0,0.744978129863739,74.44499969482422,49.0,95.0789794921875,-17316.93359375,349.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578552246094,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141827225685119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879280924797058,0.9879382252693176,-1.0142262908630071e-05,0.0,0.0004203428106848,0.0,0.0,125.85176849365234,0.0,0.0,0.0,0.5683691501617432,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958999618887901,-2211.029052734375,304.1506652832031,0.6954161524772644,0.1576915979385376,0.1436148583889007,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346326719969,-271.31121826171875,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178378343582153,-4470.095703125,304.1661376953125,0.9590873122215272,0.4132376611232757,0.2899968922138214,293.15966796875,297.1499938964844,293.1499938964844,0.3872302174568176,-7027.85546875,304.253662109375,0.9990000128746032,0.5697473883628845,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886719122529,-3529.257568359375,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082738816738128,0.8022682666778564,0.8022682666778564,1.0,1.0,-1.4056994915008545,0.6046547889709473,0.8010446429252625,0.2737064957618713,0.0,0.0,0.7059065103530884,68.43856811523438,67.0,71.85999298095703,-16861.5234375,321.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.26171875,18000.0,0.0,0.0,0.408376008272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073725342750548,0.9073817729949952,-9.26849043025868e-06,0.0,0.0004144497506786,0.0,0.0,103.3704833984375,0.0,0.0,0.0,0.5328243970870972,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958999618887901,-2211.029052734375,304.1506652832031,0.6954161524772644,0.1576915979385376,0.1436148583889007,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346326719969,-271.31121826171875,295.97381591796875,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178378343582153,-4470.095703125,304.1661376953125,0.9590873122215272,0.4132376611232757,0.2899968922138214,293.15966796875,297.1499938964844,293.1499938964844,0.3872302174568176,-7027.85546875,304.253662109375,0.9990000128746032,0.5697473883628845,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886719122529,-3529.257568359375,303.8274230957031,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082738816738128,0.8022682666778564,0.8022682666778564,1.0,1.0,-1.4056994915008545,0.6046547889709473,0.8010446429252625,0.2737064957618713,0.0,0.0,0.7059065103530884,68.43856811523438,67.0,71.85999298095703,-16861.5234375,321.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.26171875,18000.0,0.0,0.0,0.408376008272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073725342750548,0.9073817729949952,-9.26849043025868e-06,0.0,0.0004144497506786,0.0,0.0,103.3704833984375,0.0,0.0,0.0,0.5328243970870972,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961629971861839,-2215.968017578125,304.1500549316406,0.6979105472564697,0.1580651700496673,0.1439584046602249,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341080415993,-263.5110168457031,295.8531799316406,0.4568463265895843,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169638216495514,-4460.7900390625,304.1647644042969,0.9610378742218018,0.4124875962734222,0.289456695318222,293.1310119628906,297.1499938964844,293.1499938964844,0.3826088309288025,-6967.22119140625,304.2430114746094,0.9990000128746032,0.5752580165863037,0.4493570625782013,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606484159827,-3525.270751953125,303.8234558105469,0.4568463265895843,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.7478942871094,291.4098815917969,1.0,0.307197630405426,0.8019705414772034,0.8019705414772034,1.0,1.0,-1.4010637998580933,0.6025192737579346,0.7985445261001587,0.2724204957485199,0.0,0.0,0.68790203332901,67.52271270751953,67.0,27.20973014831543,-16691.064453125,317.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.28125,18000.0,0.0,0.0,0.4046390056610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638867735862732,0.8638955354690552,-8.804382559901569e-06,0.0,0.0004106571432203,0.0,0.0,92.36489868164062,0.0,0.0,0.0,0.5140249133110046,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966412425041198,-2225.37646484375,304.149169921875,0.697602391242981,0.1583294868469238,0.1442584693431854,293.8220520019531,297.1499938964844,293.1499938964844,0.0032407990656793,-256.5311584472656,295.71270751953125,0.4560499787330627,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169599771499634,-4461.85986328125,304.1620788574219,0.9593321084976196,0.4117354452610016,0.2889451384544372,293.1103820800781,297.1499938964844,293.1499938964844,0.3838911354541778,-6995.23876953125,304.22369384765625,0.9990000128746032,0.5795600414276123,0.4508540034294128,293.1964111328125,297.1499938964844,293.1499938964844,0.013391014188528,-3532.7158203125,303.8181457519531,0.4560499787330627,0.050000000745058,0.2351358830928802,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3793334960937,1.0,0.3080510199069977,0.8018138408660889,0.8018138408660889,1.0,1.0,-1.4026997089385986,0.6032537817955017,0.7994459271430969,0.2728027999401092,0.0,0.0,0.6746576428413391,67.90985107421875,85.0,-31.27949333190918,-16575.984375,318.70684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.775390625,18000.0,0.0,0.0,0.4005183279514313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825526237487793,0.8255346417427063,-8.388567039219197e-06,0.0,0.0004064751847181,0.0,0.0,83.20841217041016,0.0,0.0,0.0,0.4976352751255035,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711172938346,-2249.865966796875,304.1473999023437,0.6906512379646301,0.1586995422840118,0.144754484295845,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689376872032,-243.9956512451172,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182690143585205,-4479.30322265625,304.1558837890625,0.9473019242286682,0.410233736038208,0.2880052626132965,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831068158149719,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504426434636,-3566.286865234375,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146684467792511,0.8015005588531494,0.8015005588531494,1.0,1.0,-1.4204832315444946,0.6113648414611816,0.8091183304786682,0.2773092687129974,0.0,0.0,0.6621667146682739,71.75193786621094,103.0,-113.04867553710938,-16557.880859375,336.0868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918632864952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786189913749695,0.7786267995834351,-7.846205335226841e-06,0.0,0.0003976914158556,0.0,0.0,72.52418518066406,0.0,0.0,0.0,0.4774091243743896,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978711172938346,-2249.865966796875,304.1473999023437,0.6906512379646301,0.1586995422840118,0.144754484295845,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689376872032,-243.9956512451172,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182690143585205,-4479.30322265625,304.1558837890625,0.9473019242286682,0.410233736038208,0.2880052626132965,293.0982360839844,297.1499938964844,293.1499938964844,0.3996304869651794,-7245.94140625,304.172607421875,0.9990000128746032,0.5831068158149719,0.4653169810771942,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504426434636,-3566.286865234375,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146684467792511,0.8015005588531494,0.8015005588531494,1.0,1.0,-1.4204832315444946,0.6113648414611816,0.8091183304786682,0.2773092687129974,0.0,0.0,0.6621667146682739,71.75193786621094,103.0,-113.04867553710938,-16557.880859375,336.0868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918632864952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786189913749695,0.7786267995834351,-7.846205335226841e-06,0.0,0.0003976914158556,0.0,0.0,72.52418518066406,0.0,0.0,0.0,0.4774091243743896,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993270799517631,-2278.665283203125,304.1458435058594,0.6782777905464172,0.1591309905052185,0.1453778445720672,293.8363037109375,297.1499938964844,293.1499938964844,0.002904258435592,-231.97482299804688,295.06890869140625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201185166835785,-4502.5068359375,304.15087890625,0.9264031052589417,0.4087073504924774,0.2871466279029846,293.1257629394531,297.1499938964844,293.1499938964844,0.42881640791893,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789212584495544,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736359611153,-3610.91796875,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264721632003784,0.8011872172355652,0.8011872172355652,1.0,1.0,-1.453662991523743,0.6265600323677063,0.8271029591560364,0.2857973575592041,0.0,0.0,0.6656526923179626,79.06570434570312,121.0,-142.5931854248047,-16787.892578125,369.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840488791465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697781324386597,0.7697858214378357,-7.679223017476033e-06,0.0,0.0003897607675753,0.0,0.0,70.15275573730469,0.0,0.0,0.0,0.473125010728836,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993270799517631,-2278.665283203125,304.1458435058594,0.6782777905464172,0.1591309905052185,0.1453778445720672,293.8363037109375,297.1499938964844,293.1499938964844,0.002904258435592,-231.97482299804688,295.06890869140625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201185166835785,-4502.5068359375,304.15087890625,0.9264031052589417,0.4087073504924774,0.2871466279029846,293.1257629394531,297.1499938964844,293.1499938964844,0.42881640791893,-7688.5068359375,304.1164245605469,0.9990000128746032,0.5789212584495544,0.4916702508926391,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736359611153,-3610.91796875,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264721632003784,0.8011872172355652,0.8011872172355652,1.0,1.0,-1.453662991523743,0.6265600323677063,0.8271029591560364,0.2857973575592041,0.0,0.0,0.6656526923179626,79.06570434570312,121.0,-142.5931854248047,-16787.892578125,369.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840488791465759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697781324386597,0.7697858214378357,-7.679223017476033e-06,0.0,0.0003897607675753,0.0,0.0,70.15275573730469,0.0,0.0,0.0,0.473125010728836,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008217930793762,-2308.04833984375,304.1447448730469,0.6632444858551025,0.1593802124261856,0.1460298895835876,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389035094529,-219.7420959472656,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220843374729156,-4526.5400390625,304.1473388671875,0.9020719528198242,0.4071350991725921,0.2863375246524811,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984484195709,-8267.8876953125,304.06207275390625,0.9990000128746032,0.566871166229248,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140266837552189,-3660.67041015625,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420346975326538,0.8002498745918274,0.8002498745918274,1.0,1.0,-1.4978164434432983,0.6467934846878052,0.8510228991508484,0.2970732748508453,0.0,0.0,0.6836523413658142,89.32096862792969,124.0,-151.4377899169922,-17210.904296875,418.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939424514770508,0.7939503192901611,-7.833417839719914e-06,0.0,0.0003842333971988,0.0,0.0,74.55447387695312,0.0,0.0,0.0,0.4828092157840729,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008217930793762,-2308.04833984375,304.1447448730469,0.6632444858551025,0.1593802124261856,0.1460298895835876,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389035094529,-219.7420959472656,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220843374729156,-4526.5400390625,304.1473388671875,0.9020719528198242,0.4071350991725921,0.2863375246524811,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984484195709,-8267.8876953125,304.06207275390625,0.9990000128746032,0.566871166229248,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140266837552189,-3660.67041015625,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420346975326538,0.8002498745918274,0.8002498745918274,1.0,1.0,-1.4978164434432983,0.6467934846878052,0.8510228991508484,0.2970732748508453,0.0,0.0,0.6836523413658142,89.32096862792969,124.0,-151.4377899169922,-17210.904296875,418.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025047302246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939424514770508,0.7939503192901611,-7.833417839719914e-06,0.0,0.0003842333971988,0.0,0.0,74.55447387695312,0.0,0.0,0.0,0.4828092157840729,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015947684645652,-2322.93408203125,304.1452941894531,0.647834837436676,0.1592327952384948,0.1464149802923202,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713772047311,-206.7310791015625,294.4223937988281,0.4114070832729339,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225513398647308,-4532.0859375,304.147705078125,0.8792445659637451,0.4056098163127899,0.2856061160564422,293.2541198730469,297.1499938964844,293.1499938964844,0.4733397364616394,-8324.3369140625,304.0859680175781,0.9814727306365968,0.5525079965591431,0.5270295143127441,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214307561516,-3697.384765625,303.7183837890625,0.4114070832729339,0.050000000745058,0.240987166762352,291.01446533203125,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686101436615,0.7993125319480896,0.7993125319480896,1.0,1.0,-1.5012741088867188,0.648184061050415,0.8530900478363037,0.2981477975845337,0.0,0.0,0.7073751091957092,100.90550231933594,127.0,-52.94401168823242,-17414.904296875,449.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.720703125,18000.0,0.0,0.0,0.3762634098529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445670008659363,0.8445753455162048,-8.288116987387184e-06,0.0,0.0003818595141638,0.0,0.0,85.33428192138672,0.0,0.0,0.0,0.5039466619491577,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015947684645652,-2322.93408203125,304.1452941894531,0.647834837436676,0.1592327952384948,0.1464149802923202,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713772047311,-206.7310791015625,294.4223937988281,0.4114070832729339,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225513398647308,-4532.0859375,304.147705078125,0.8792445659637451,0.4056098163127899,0.2856061160564422,293.2541198730469,297.1499938964844,293.1499938964844,0.4733397364616394,-8324.3369140625,304.0859680175781,0.9814727306365968,0.5525079965591431,0.5270295143127441,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214307561516,-3697.384765625,303.7183837890625,0.4114070832729339,0.050000000745058,0.240987166762352,291.01446533203125,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.3533686101436615,0.7993125319480896,0.7993125319480896,1.0,1.0,-1.5012741088867188,0.648184061050415,0.8530900478363037,0.2981477975845337,0.0,0.0,0.7073751091957092,100.90550231933594,127.0,-52.94401168823242,-17414.904296875,449.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.720703125,18000.0,0.0,0.0,0.3762634098529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445670008659363,0.8445753455162048,-8.288116987387184e-06,0.0,0.0003818595141638,0.0,0.0,85.33428192138672,0.0,0.0,0.0,0.5039466619491577,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014739722013473,-2320.2470703125,304.1463928222656,0.6417760252952576,0.1590584218502044,0.1464732736349105,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743881076574,-198.79747009277344,294.3014221191406,0.4069090485572815,0.050000000745058,0.0510066896677017,293.2129211425781,297.1499938964844,293.1499938964844,0.3214696645736694,-4519.17919921875,304.15008544921875,0.8701770901679993,0.4047940969467163,0.2852077782154083,293.2689208984375,297.1499938964844,293.1499938964844,0.4687463045120239,-8249.8837890625,304.1058654785156,0.9699737429618835,0.5482732057571411,0.522400438785553,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412008717656,-3700.65283203125,303.7004089355469,0.4069090485572815,0.050000000745058,0.2419537752866745,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576768934726715,0.7988438606262207,0.7988438606262207,1.0,1.0,-1.496679663658142,0.6460050344467163,0.8506746292114258,0.2968992590904236,0.0,0.0,0.7128095626831055,105.98035430908205,127.0,-3.783555269241333,-17402.986328125,460.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.763671875,18000.0,0.0,0.0,0.3758540451526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630249500274658,0.8630334734916687,-8.503043318341952e-06,0.0,0.0003814440860878,0.0,0.0,89.86875915527344,0.0,0.0,0.0,0.511997401714325,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013794913887977,-2318.202392578125,304.147216796875,0.6369519829750061,0.1588864773511886,0.1464816331863403,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730094544589,-190.576171875,294.17254638671875,0.4033421874046325,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205315470695495,-4508.15380859375,304.1517639160156,0.8628745675086975,0.4039532244205475,0.2847605049610138,293.277099609375,297.1499938964844,293.1499938964844,0.4656010270118713,-8198.775390625,304.1195068359375,0.9602336883544922,0.5451557636260986,0.5191473960876465,293.2116394042969,297.1499938964844,293.1499938964844,0.014256746508181,-3703.993896484375,303.68194580078125,0.4033421874046325,0.050000000745058,0.2427784353494644,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.05133056640625,1.0,0.3613833487033844,0.7983458042144775,0.7983458042144775,1.0,1.0,-1.4934451580047607,0.6444512009620667,0.8489939570426941,0.2959982454776764,0.0,0.0,0.7180783748626709,110.32279205322266,130.0,12.869776725769045,-17368.57421875,469.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.544921875,18000.0,0.0,0.0,0.3757765293121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768941164016724,0.8769027590751648,-8.668073860462755e-06,0.0,0.0003813654184341,0.0,0.0,93.39346313476562,0.0,0.0,0.0,0.5182476043701172,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547016143798,-2315.503662109375,304.1483154296875,0.6296871304512024,0.1586154252290725,0.1464851051568985,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623454522341,-173.56874084472656,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.318789005279541,-4487.978515625,304.154052734375,0.8516727685928345,0.402263730764389,0.2837976217269897,293.283935546875,297.1499938964844,293.1499938964844,0.4611805379390716,-8128.0458984375,304.13677978515625,0.9445714354515076,0.5405343174934387,0.5146505832672119,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705561593174,-3708.837890625,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.797349750995636,0.797349750995636,1.0,1.0,-1.4888569116592407,0.6422101259231567,0.8466467261314392,0.2946860790252685,0.0,0.0,0.7280343770980835,117.44681549072266,133.0,20.820287704467773,-17297.205078125,484.86663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.8671875,18000.0,0.0,0.0,0.3763891160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013339281082152,0.9013428688049316,-8.94630193215562e-06,0.0,0.0003819871053565,0.0,0.0,99.69259643554688,0.0,0.0,0.0,0.5291368365287781,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547016143798,-2315.503662109375,304.1483154296875,0.6296871304512024,0.1586154252290725,0.1464851051568985,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623454522341,-173.56874084472656,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.318789005279541,-4487.978515625,304.154052734375,0.8516727685928345,0.402263730764389,0.2837976217269897,293.283935546875,297.1499938964844,293.1499938964844,0.4611805379390716,-8128.0458984375,304.13677978515625,0.9445714354515076,0.5405343174934387,0.5146505832672119,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705561593174,-3708.837890625,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.797349750995636,0.797349750995636,1.0,1.0,-1.4888569116592407,0.6422101259231567,0.8466467261314392,0.2946860790252685,0.0,0.0,0.7280343770980835,117.44681549072266,133.0,20.820287704467773,-17297.205078125,484.86663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.8671875,18000.0,0.0,0.0,0.3763891160488128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013339281082152,0.9013428688049316,-8.94630193215562e-06,0.0,0.0003819871053565,0.0,0.0,99.69259643554688,0.0,0.0,0.0,0.5291368365287781,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011752039194107,-2313.730224609375,304.1490173339844,0.6243597865104675,0.1584443598985672,0.1465273201465606,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445352954789,-156.0089874267578,293.621826171875,0.3934184312820434,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170389533042907,-4467.94189453125,304.1556091308594,0.8432855606079102,0.4006084203720093,0.2828096747398376,293.28546142578125,297.1499938964844,293.1499938964844,0.4575241804122925,-8071.71044921875,304.14715576171875,0.9323101043701172,0.5368270874023438,0.5112457871437073,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612438648939,-3710.3349609375,303.6090087890625,0.3934184312820434,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973598003387,0.7963536977767944,0.7963536977767944,1.0,1.0,-1.4852046966552734,0.6404020190238953,0.8448026180267334,0.2936117947101593,0.0,0.0,0.736231803894043,123.14846801757812,121.0,20.81713485717773,-17225.353515625,497.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216859936714172,0.9216951727867126,-9.18158457352547e-06,0.0,0.0003833703813143,0.0,0.0,105.15164184570312,0.0,0.0,0.0,0.538214921951294,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011752039194107,-2313.730224609375,304.1490173339844,0.6243597865104675,0.1584443598985672,0.1465273201465606,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445352954789,-156.0089874267578,293.621826171875,0.3934184312820434,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170389533042907,-4467.94189453125,304.1556091308594,0.8432855606079102,0.4006084203720093,0.2828096747398376,293.28546142578125,297.1499938964844,293.1499938964844,0.4575241804122925,-8071.71044921875,304.14715576171875,0.9323101043701172,0.5368270874023438,0.5112457871437073,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612438648939,-3710.3349609375,303.6090087890625,0.3934184312820434,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721973598003387,0.7963536977767944,0.7963536977767944,1.0,1.0,-1.4852046966552734,0.6404020190238953,0.8448026180267334,0.2936117947101593,0.0,0.0,0.736231803894043,123.14846801757812,121.0,20.81713485717773,-17225.353515625,497.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777521252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216859936714172,0.9216951727867126,-9.18158457352547e-06,0.0,0.0003833703813143,0.0,0.0,105.15164184570312,0.0,0.0,0.0,0.538214921951294,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015934199094772,-2321.296875,304.14862060546875,0.6254873275756836,0.1593747287988662,0.1471530348062515,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289075767621,-138.64669799804688,293.355224609375,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158458173274994,-4454.52880859375,304.1557006835937,0.8431344628334045,0.3999929428100586,0.2822309136390686,293.280029296875,297.1499938964844,293.1499938964844,0.4546437263488769,-8028.7099609375,304.1528015136719,0.9311063289642334,0.5345003604888916,0.5087945461273193,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939055174589,-3701.064208984375,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710942268371582,0.7956454753875732,0.7956454753875732,1.0,1.0,-1.4822314977645874,0.6389434933662415,0.8432880640029907,0.2927441000938415,0.0,0.0,0.7428313493728638,122.77430725097656,109.0,18.26768112182617,-17163.86328125,494.4908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.57421875,18000.0,0.0,0.0,0.3795673549175262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381446242332458,0.9381539821624756,-9.376415619044565e-06,0.0,0.0003852125955745,0.0,0.0,109.7293701171875,0.0,0.0,0.0,0.5456000566482544,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015934199094772,-2321.296875,304.14862060546875,0.6254873275756836,0.1593747287988662,0.1471530348062515,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289075767621,-138.64669799804688,293.355224609375,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158458173274994,-4454.52880859375,304.1557006835937,0.8431344628334045,0.3999929428100586,0.2822309136390686,293.280029296875,297.1499938964844,293.1499938964844,0.4546437263488769,-8028.7099609375,304.1528015136719,0.9311063289642334,0.5345003604888916,0.5087945461273193,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939055174589,-3701.064208984375,303.59088134765625,0.3936633467674255,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710942268371582,0.7956454753875732,0.7956454753875732,1.0,1.0,-1.4822314977645874,0.6389434933662415,0.8432880640029907,0.2927441000938415,0.0,0.0,0.7428313493728638,122.77430725097656,109.0,18.26768112182617,-17163.86328125,494.4908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.57421875,18000.0,0.0,0.0,0.3795673549175262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381446242332458,0.9381539821624756,-9.376415619044565e-06,0.0,0.0003852125955745,0.0,0.0,109.7293701171875,0.0,0.0,0.0,0.5456000566482544,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017528101801872,-2323.962158203125,304.1488342285156,0.629951536655426,0.1598650217056274,0.1474944949150085,293.9053649902344,297.1499938964844,293.1499938964844,0.00150197383482,-120.37945556640624,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142617642879486,-4436.51416015625,304.1564636230469,0.8478471636772156,0.3989094197750091,0.2814068794250488,293.2766418457031,297.1499938964844,293.1499938964844,0.4514017403125763,-7981.294921875,304.1572570800781,0.936657190322876,0.5318964719772339,0.506218671798706,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347145497798,-3678.224609375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664007782936096,0.794937252998352,0.794937252998352,1.0,1.0,-1.477387309074402,0.6366233825683594,0.8407639265060425,0.2913987338542938,0.0,0.0,0.7473551034927368,118.3762664794922,97.0,22.606822967529297,-17097.203125,480.61273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815665245056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508265852928162,0.9508361220359802,-9.531889190839138e-06,0.0,0.000387241540011,0.0,0.0,113.38016510009766,0.0,0.0,0.0,0.551299512386322,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017528101801872,-2323.962158203125,304.1488342285156,0.629951536655426,0.1598650217056274,0.1474944949150085,293.9053649902344,297.1499938964844,293.1499938964844,0.00150197383482,-120.37945556640624,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142617642879486,-4436.51416015625,304.1564636230469,0.8478471636772156,0.3989094197750091,0.2814068794250488,293.2766418457031,297.1499938964844,293.1499938964844,0.4514017403125763,-7981.294921875,304.1572570800781,0.936657190322876,0.5318964719772339,0.506218671798706,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347145497798,-3678.224609375,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664007782936096,0.794937252998352,0.794937252998352,1.0,1.0,-1.477387309074402,0.6366233825683594,0.8407639265060425,0.2913987338542938,0.0,0.0,0.7473551034927368,118.3762664794922,97.0,22.606822967529297,-17097.203125,480.61273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815665245056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508265852928162,0.9508361220359802,-9.531889190839138e-06,0.0,0.000387241540011,0.0,0.0,113.38016510009766,0.0,0.0,0.0,0.551299512386322,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017253994941711,-2323.263916015625,304.14910888671875,0.6330966949462891,0.1600672453641891,0.1475657522678375,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866524677723,-111.09368133544922,292.95068359375,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132837116718292,-4425.3359375,304.1570739746094,0.8515806198120117,0.3983150422573089,0.2809104025363922,293.275146484375,297.1499938964844,293.1499938964844,0.4495696723461151,-7954.748046875,304.1592712402344,0.9412434101104736,0.5305842161178589,0.5048629641532898,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327095821499,-3663.1318359375,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630750477313995,0.7945830821990967,0.7945830821990967,1.0,1.0,-1.4743943214416504,0.6352020502090454,0.8391922116279602,0.2905752658843994,0.0,0.0,0.7483571767807007,115.1811065673828,97.0,26.258285522460938,-17059.58984375,470.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825424611568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549049735069276,0.9549145698547364,-9.586594387656078e-06,0.0,0.0003882319724652,0.0,0.0,114.609619140625,0.0,0.0,0.0,0.5531473755836487,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016635745763778,-2321.913330078125,304.1493835449219,0.6368403434753418,0.1602647304534912,0.1476088315248489,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705519329756,-101.74822998046876,292.8164978027344,0.4021071195602417,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122382760047912,-4413.384765625,304.1576843261719,0.8561739325523376,0.3977131247520447,0.2803891003131866,293.273681640625,297.1499938964844,293.1499938964844,0.4476583898067474,-7927.19677734375,304.1610412597656,0.9468382596969604,0.5292860269546509,0.5034955143928528,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206342235207,-3646.312744140625,303.5491638183594,0.4021071195602417,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592470288276672,0.7942319512367249,0.7942319512367249,1.0,1.0,-1.47119140625,0.6336854100227356,0.8375059962272644,0.2896965146064758,0.0,0.0,0.7484644055366516,111.49707794189452,85.0,29.59114456176757,-17019.224609375,459.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834558427333832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571666717529296,0.9571763277053832,-9.621410754334647e-06,0.0,0.0003891589294653,0.0,0.0,115.33352661132812,0.0,0.0,0.0,0.5541872978210449,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014857441186904,-2318.19287109375,304.1498718261719,0.6461995244026184,0.1606652438640594,0.1476536244153976,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372212855145,-82.98482513427734,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100389540195465,-4388.26318359375,304.1587829589844,0.8679216504096985,0.3965145647525787,0.2793121337890625,293.2707214355469,297.1499938964844,293.1499938964844,0.4437150955200195,-7870.7236328125,304.1639099121094,0.9604997634887696,0.5267544388771057,0.500771701335907,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769769549369,-3609.10888671875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503908812999725,0.7935295701026917,0.7935295701026917,1.0,1.0,-1.4644142389297483,0.6304841041564941,0.8339301347732544,0.2878400385379791,0.0,0.0,0.7459498643875122,103.04399871826172,73.0,34.10670852661133,-16930.51953125,435.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849733173847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558667540550232,0.955876350402832,-9.625001439417248e-06,0.0,0.0003906989877577,0.0,0.0,115.12164306640624,0.0,0.0,0.0,0.5536630153656006,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014857441186904,-2318.19287109375,304.1498718261719,0.6461995244026184,0.1606652438640594,0.1476536244153976,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372212855145,-82.98482513427734,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100389540195465,-4388.26318359375,304.1587829589844,0.8679216504096985,0.3965145647525787,0.2793121337890625,293.2707214355469,297.1499938964844,293.1499938964844,0.4437150955200195,-7870.7236328125,304.1639099121094,0.9604997634887696,0.5267544388771057,0.500771701335907,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769769549369,-3609.10888671875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503908812999725,0.7935295701026917,0.7935295701026917,1.0,1.0,-1.4644142389297483,0.6304841041564941,0.8339301347732544,0.2878400385379791,0.0,0.0,0.7459498643875122,103.04399871826172,73.0,34.10670852661133,-16930.51953125,435.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849733173847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558667540550232,0.955876350402832,-9.625001439417248e-06,0.0,0.0003906989877577,0.0,0.0,115.12164306640624,0.0,0.0,0.0,0.5536630153656006,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012837365269661,-2314.040283203125,304.1502380371094,0.6583481431007385,0.1610821485519409,0.1476751714944839,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035667124204,-64.22998809814453,292.2771911621094,0.4177923202514648,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078023493289947,-4362.77197265625,304.1595764160156,0.8832263946533203,0.3953363597393036,0.2782191932201385,293.26763916015625,297.1499938964844,293.1499938964844,0.4397611618041992,-7814.5,304.16583251953125,0.9764752388000488,0.5243208408355713,0.4980989396572113,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208446204662,-3569.280517578125,303.50518798828125,0.4177923202514648,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403019607067108,0.7928272485733032,0.7928272485733032,1.0,1.0,-1.4573878049850464,0.6271717548370361,0.8302160501480103,0.2859162986278534,0.0,0.0,0.7399756908416748,93.62001037597656,61.0,35.00416946411133,-16830.701171875,407.8444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859110176563263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946723222732544,0.946732759475708,-9.538284757582003e-06,0.0,0.000391650624806,0.0,0.0,112.67794799804688,0.0,0.0,0.0,0.5496342182159424,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012837365269661,-2314.040283203125,304.1502380371094,0.6583481431007385,0.1610821485519409,0.1476751714944839,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035667124204,-64.22998809814453,292.2771911621094,0.4177923202514648,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078023493289947,-4362.77197265625,304.1595764160156,0.8832263946533203,0.3953363597393036,0.2782191932201385,293.26763916015625,297.1499938964844,293.1499938964844,0.4397611618041992,-7814.5,304.16583251953125,0.9764752388000488,0.5243208408355713,0.4980989396572113,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208446204662,-3569.280517578125,303.50518798828125,0.4177923202514648,0.050000000745058,0.2397723048925399,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403019607067108,0.7928272485733032,0.7928272485733032,1.0,1.0,-1.4573878049850464,0.6271717548370361,0.8302160501480103,0.2859162986278534,0.0,0.0,0.7399756908416748,93.62001037597656,61.0,35.00416946411133,-16830.701171875,407.8444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859110176563263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946723222732544,0.946732759475708,-9.538284757582003e-06,0.0,0.000391650624806,0.0,0.0,112.67794799804688,0.0,0.0,0.0,0.5496342182159424,4.0,0.0,1.0
