time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010949090123176,-2310.185302734375,304.1504821777344,0.6738324761390686,0.1615156531333923,0.1476898342370987,293.9423828125,297.1499938964844,293.1499938964844,0.0005714618600904,-45.63839721679688,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056210875511169,-4337.9873046875,304.1600036621094,0.9024765491485596,0.394177109003067,0.2771230041980743,293.26446533203125,297.1499938964844,293.1499938964844,0.4359374344348907,-7760.46044921875,304.1669006347656,0.9935343265533448,0.521986186504364,0.49549600481987,293.2181396484375,297.1499938964844,293.1499938964844,0.013063384220004,-3528.69873046875,303.48309326171875,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573690414428,0.7921752333641052,0.7921752333641052,1.0,1.0,-1.450272560119629,0.6238283514976501,0.8264442086219788,0.2839737832546234,0.0,0.0,0.7310332655906677,83.60550689697266,49.0,32.25859451293945,-16719.080078125,379.4317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861128091812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302812218666076,0.9302905797958374,-9.36801552597899e-06,0.0,0.0003918554284609,0.0,0.0,108.24227142333984,0.0,0.0,0.0,0.5423703789710999,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010949090123176,-2310.185302734375,304.1504821777344,0.6738324761390686,0.1615156531333923,0.1476898342370987,293.9423828125,297.1499938964844,293.1499938964844,0.0005714618600904,-45.63839721679688,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056210875511169,-4337.9873046875,304.1600036621094,0.9024765491485596,0.394177109003067,0.2771230041980743,293.26446533203125,297.1499938964844,293.1499938964844,0.4359374344348907,-7760.46044921875,304.1669006347656,0.9935343265533448,0.521986186504364,0.49549600481987,293.2181396484375,297.1499938964844,293.1499938964844,0.013063384220004,-3528.69873046875,303.48309326171875,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.3292573690414428,0.7921752333641052,0.7921752333641052,1.0,1.0,-1.450272560119629,0.6238283514976501,0.8264442086219788,0.2839737832546234,0.0,0.0,0.7310332655906677,83.60550689697266,49.0,32.25859451293945,-16719.080078125,379.4317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861128091812134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302812218666076,0.9302905797958374,-9.36801552597899e-06,0.0,0.0003918554284609,0.0,0.0,108.24227142333984,0.0,0.0,0.0,0.5423703789710999,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008782610297203,-2305.63232421875,304.15069580078125,0.6898335814476013,0.1620184481143951,0.1477977782487869,293.951416015625,297.1499938964844,293.1499938964844,0.0005660191527567,-45.14463424682617,291.7354736328125,0.4432794451713562,0.050000000745058,0.0498219206929206,293.2015991210937,297.1499938964844,293.1499938964844,0.3032125532627105,-4310.373046875,304.1607360839844,0.9234142899513244,0.3930582702159881,0.2760922014713287,293.2518310546875,297.1499938964844,293.1499938964844,0.4158588051795959,-7463.01025390625,304.196533203125,0.9990000128746032,0.5215837359428406,0.4766817688941955,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257656469941,-3489.4501953125,303.4624938964844,0.4432794451713562,0.050000000745058,0.23633374273777,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389499187469,0.791523277759552,0.791523277759552,1.0,1.0,-1.424288272857666,0.6117995381355286,0.8124887943267822,0.2773253619670868,0.0,0.0,0.7175589799880981,74.68463134765625,37.0,59.91676712036133,-16459.36328125,344.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.283203125,18000.0,0.0,0.0,0.3853175640106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065399169921876,0.906549036502838,-9.123408744926564e-06,0.0,0.0003910483501385,0.0,0.0,102.03370666503906,0.0,0.0,0.0,0.5318548083305359,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008782610297203,-2305.63232421875,304.15069580078125,0.6898335814476013,0.1620184481143951,0.1477977782487869,293.951416015625,297.1499938964844,293.1499938964844,0.0005660191527567,-45.14463424682617,291.7354736328125,0.4432794451713562,0.050000000745058,0.0498219206929206,293.2015991210937,297.1499938964844,293.1499938964844,0.3032125532627105,-4310.373046875,304.1607360839844,0.9234142899513244,0.3930582702159881,0.2760922014713287,293.2518310546875,297.1499938964844,293.1499938964844,0.4158588051795959,-7463.01025390625,304.196533203125,0.9990000128746032,0.5215837359428406,0.4766817688941955,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257656469941,-3489.4501953125,303.4624938964844,0.4432794451713562,0.050000000745058,0.23633374273777,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168389499187469,0.791523277759552,0.791523277759552,1.0,1.0,-1.424288272857666,0.6117995381355286,0.8124887943267822,0.2773253619670868,0.0,0.0,0.7175589799880981,74.68463134765625,37.0,59.91676712036133,-16459.36328125,344.96514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.283203125,18000.0,0.0,0.0,0.3853175640106201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065399169921876,0.906549036502838,-9.123408744926564e-06,0.0,0.0003910483501385,0.0,0.0,102.03370666503906,0.0,0.0,0.0,0.5318548083305359,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006048172712326,-2299.898193359375,304.15106201171875,0.6982184052467346,0.1623413860797882,0.1479163765907287,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070055147167,-18.51181983947754,291.62652587890625,0.4507467448711395,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013623356819153,-4288.70947265625,304.16217041015625,0.9347363710403442,0.3924807906150818,0.275587260723114,293.2312316894531,297.1499938964844,293.1499938964844,0.3986820578575134,-7208.47216796875,304.2192687988281,0.9990000128746032,0.5243282318115234,0.461138367652893,293.21710205078125,297.1499938964844,293.1499938964844,0.012689552269876,-3464.497314453125,303.454833984375,0.4507467448711395,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2881774902344,1.0,0.3099258840084076,0.7911972403526306,0.7911972403526306,1.0,1.0,-1.4041074514389038,0.6025303602218628,0.8015771508216858,0.2721106112003326,0.0,0.0,0.7047063708305359,70.44579315185547,37.0,90.21588897705078,-16246.8076171875,325.3973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.98046875,18000.0,0.0,0.0,0.3842343389987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886110246181488,0.8861191868782043,-8.931928277888801e-06,0.0,0.0003899490111507,0.0,0.0,97.01737213134766,0.0,0.0,0.0,0.5228976607322693,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003497093915939,-2294.470458984375,304.1513366699219,0.7075667381286621,0.1627393811941146,0.1480894684791565,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497318539302,-9.459144592285156,291.5213317871094,0.4594113528728485,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994092106819153,-4265.84716796875,304.1634826660156,0.9471390247344972,0.3918861448764801,0.2750642895698547,293.20233154296875,297.1499938964844,293.1499938964844,0.3803546130657196,-6936.73828125,304.2399597167969,0.9990000128746032,0.5289655327796936,0.4446137845516205,293.2158203125,297.1499938964844,293.1499938964844,0.0125549221411347,-3439.173828125,303.4492492675781,0.4594113528728485,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339233398437,1.0,0.3026275634765625,0.7909771800041199,0.7909771800041199,1.0,1.0,-1.3827638626098633,0.592766284942627,0.7899976372718811,0.2666173577308655,0.0,0.0,0.688400149345398,66.08877563476562,40.0,107.93314361572266,-15986.720703125,305.5282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.576171875,18000.0,0.0,0.0,0.3825412690639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567323088645935,0.8567410111427307,-8.658233127789572e-06,0.0,0.0003882307501044,0.0,0.0,90.08186340332033,0.0,0.0,0.0,0.510296642780304,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995502099394798,-2278.86865234375,304.1522827148437,0.7193670272827148,0.1615593284368515,0.1476034373044967,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966920733451843,-4234.77197265625,304.1633605957031,0.964023232460022,0.3906373381614685,0.2740552723407745,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414833426475525,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857008293271,-3408.3701171875,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750216960907,0.7905371189117432,0.7905371189117432,1.0,1.0,-1.351914644241333,0.5787111520767212,0.7732034921646118,0.2585933208465576,0.0,0.0,0.6535458564758301,60.25846099853516,58.0,51.63875579833984,-15518.6083984375,278.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.267578125,18000.0,0.0,0.0,0.3771831393241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804974317550659,0.780505359172821,-7.941843250591774e-06,0.0,0.0003827929322142,0.0,0.0,73.45880889892578,0.0,0.0,0.0,0.4784292578697204,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995502099394798,-2278.86865234375,304.1522827148437,0.7193670272827148,0.1615593284368515,0.1476034373044967,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0489501953125,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966920733451843,-4234.77197265625,304.1633605957031,0.964023232460022,0.3906373381614685,0.2740552723407745,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414833426475525,0.4216226935386657,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857008293271,-3408.3701171875,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928750216960907,0.7905371189117432,0.7905371189117432,1.0,1.0,-1.351914644241333,0.5787111520767212,0.7732034921646118,0.2585933208465576,0.0,0.0,0.6535458564758301,60.25846099853516,58.0,51.63875579833984,-15518.6083984375,278.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.267578125,18000.0,0.0,0.0,0.3771831393241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804974317550659,0.780505359172821,-7.941843250591774e-06,0.0,0.0003827929322142,0.0,0.0,73.45880889892578,0.0,0.0,0.0,0.4784292578697204,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978569239377975,-2247.77587890625,304.1542663574219,0.7166498303413391,0.1590559929609298,0.145209863781929,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961341738700866,-4229.8515625,304.1597900390625,0.9644008874893188,0.3893129825592041,0.2731399834156036,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.552470862865448,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799555003643,-3411.37158203125,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391593456268,0.7900969982147217,0.7900969982147217,1.0,1.0,-1.345540165901184,0.5758153200149536,0.7697249054908752,0.2567527890205383,0.0,0.0,0.6286640763282776,59.72549819946289,76.0,-29.4961051940918,-15249.7919921875,274.98028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.416015625,18000.0,0.0,0.0,0.3696987628936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161670327186584,0.7161743640899658,-7.320122676901519e-06,0.0,0.0003751972399186,0.0,0.0,60.86323928833008,0.0,0.0,0.0,0.4519179463386535,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978569239377975,-2247.77587890625,304.1542663574219,0.7166498303413391,0.1590559929609298,0.145209863781929,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961341738700866,-4229.8515625,304.1597900390625,0.9644008874893188,0.3893129825592041,0.2731399834156036,293.0821533203125,297.1499938964844,293.1499938964844,0.3517003059387207,-6531.11767578125,304.2219543457031,0.9990000128746032,0.552470862865448,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799555003643,-3411.37158203125,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922391593456268,0.7900969982147217,0.7900969982147217,1.0,1.0,-1.345540165901184,0.5758153200149536,0.7697249054908752,0.2567527890205383,0.0,0.0,0.6286640763282776,59.72549819946289,76.0,-29.4961051940918,-15249.7919921875,274.98028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.416015625,18000.0,0.0,0.0,0.3696987628936767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161670327186584,0.7161743640899658,-7.320122676901519e-06,0.0,0.0003751972399186,0.0,0.0,60.86323928833008,0.0,0.0,0.0,0.4519179463386535,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977462157607078,-2247.016845703125,304.1529541015625,0.7071170806884766,0.1584411114454269,0.1443442702293396,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967841327190399,-4239.24462890625,304.15545654296875,0.9519034624099731,0.3878954350948334,0.2722678184509277,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568630695343018,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752856791019,-3435.07421875,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090881347656,291.2666015625,1.0,0.2985940277576446,0.7897906303405762,0.7897906303405762,1.0,1.0,-1.3616557121276855,0.5831321477890015,0.7785235643386841,0.2606955468654632,0.0,0.0,0.6166467666625977,63.274539947509766,94.0,-88.90693664550781,-15217.7431640625,289.8719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.361348420381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778784990310669,0.6778854727745056,-6.935680175956804e-06,0.0,0.0003667227283585,0.0,0.0,53.9326286315918,0.0,0.0,0.0,0.4361896216869354,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977462157607078,-2247.016845703125,304.1529541015625,0.7071170806884766,0.1584411114454269,0.1443442702293396,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146697044372,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967841327190399,-4239.24462890625,304.15545654296875,0.9519034624099731,0.3878954350948334,0.2722678184509277,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292693138122,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568630695343018,0.4341547787189483,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752856791019,-3435.07421875,303.4018249511719,0.4652146697044372,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090881347656,291.2666015625,1.0,0.2985940277576446,0.7897906303405762,0.7897906303405762,1.0,1.0,-1.3616557121276855,0.5831321477890015,0.7785235643386841,0.2606955468654632,0.0,0.0,0.6166467666625977,63.274539947509766,94.0,-88.90693664550781,-15217.7431640625,289.8719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.361348420381546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778784990310669,0.6778854727745056,-6.935680175956804e-06,0.0,0.0003667227283585,0.0,0.0,53.9326286315918,0.0,0.0,0.0,0.4361896216869354,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.099106065928936,-2273.94189453125,304.1496887207031,0.6938127875328064,0.1594298332929611,0.1451178044080734,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978827953338623,-4253.640625,304.1518249511719,0.9296733140945436,0.3863665759563446,0.2714097201824188,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91064453125,304.1187744140625,0.9990000128746032,0.5536748170852661,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247722655534,-3469.434326171875,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103628754615783,0.7894842028617859,0.7894842028617859,1.0,1.0,-1.3949373960494995,0.5982829332351685,0.7966544032096863,0.2690344452857971,0.0,0.0,0.6176738739013672,70.12984466552734,112.0,-114.05989074707033,-15404.95703125,320.4984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536153733730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682770252227783,0.6682838201522827,-6.796597062930232e-06,0.0,0.0003588746476452,0.0,0.0,52.01243591308594,0.0,0.0,0.0,0.431859016418457,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.099106065928936,-2273.94189453125,304.1496887207031,0.6938127875328064,0.1594298332929611,0.1451178044080734,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978827953338623,-4253.640625,304.1518249511719,0.9296733140945436,0.3863665759563446,0.2714097201824188,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996429443359,-7198.91064453125,304.1187744140625,0.9990000128746032,0.5536748170852661,0.4605411887168884,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247722655534,-3469.434326171875,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103628754615783,0.7894842028617859,0.7894842028617859,1.0,1.0,-1.3949373960494995,0.5982829332351685,0.7966544032096863,0.2690344452857971,0.0,0.0,0.6176738739013672,70.12984466552734,112.0,-114.05989074707033,-15404.95703125,320.4984741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536153733730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682770252227783,0.6682838201522827,-6.796597062930232e-06,0.0,0.0003588746476452,0.0,0.0,52.01243591308594,0.0,0.0,0.0,0.431859016418457,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.100255861878395,-2296.099853515625,304.14764404296875,0.6867090463638306,0.1605651229619979,0.1460699588060379,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984198331832886,-4260.54150390625,304.1505126953125,0.9164217114448548,0.3855527937412262,0.2709770500659942,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840762138366,-7467.91015625,304.09197998046875,0.9990000128746032,0.5491845011711121,0.4771484136581421,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099249511957,-3488.446533203125,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.3178369998931885,0.7893310189247131,0.7893310189247131,1.0,1.0,-1.4166254997253418,0.6081855893135071,0.8084398508071899,0.2745059132575989,0.0,0.0,0.6224887371063232,74.65592193603516,112.0,-116.00359344482422,-15561.9892578125,341.2989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504277765750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731714606285095,0.6731782555580139,-6.809113529016031e-06,0.0,0.0003556396404746,0.0,0.0,52.63030624389648,0.0,0.0,0.0,0.4335339069366455,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017754003405571,-2325.0439453125,304.1452941894531,0.6798411011695862,0.1619859784841537,0.1474614590406417,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989290356636047,-4267.0380859375,304.1495056152344,0.903275430202484,0.3847035765647888,0.2705377638339996,293.15673828125,297.1499938964844,293.1499938964844,0.4322981834411621,-7764.748046875,304.066162109375,0.9990000128746032,0.5427255034446716,0.4954926073551178,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986865118145,-3508.172119140625,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261584639549255,0.7888484597206116,0.7888484597206116,1.0,1.0,-1.4410841464996338,0.6193393468856812,0.8217447400093079,0.2806588113307953,0.0,0.0,0.6299282908439636,79.84304809570312,115.0,-119.77191925048828,-15765.326171875,365.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65191650390625,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.3478974997997284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837710738182068,0.683777928352356,-6.870982360851485e-06,0.0,0.0003530717513058,0.0,0.0,54.19975280761719,0.0,0.0,0.0,0.4375141561031341,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979813456535,-2365.286865234375,304.1434936523437,0.6651483178138733,0.1629112660884857,0.1492255628108978,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996257245540619,-4275.888671875,304.148681640625,0.8796712160110474,0.3830006122589111,0.2696587145328522,293.22930908203125,297.1499938964844,293.1499938964844,0.4451758861541748,-7942.03173828125,304.0765380859375,0.9853663444519044,0.5277765393257141,0.5037882924079895,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584297537803,-3544.2919921875,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405042648315,0.7878833413124084,0.7878833413124084,1.0,1.0,-1.454604983329773,0.6253651976585388,0.8292397856712341,0.2841545045375824,0.0,0.0,0.6525651812553406,90.54792022705078,118.0,-67.76313018798828,-16039.302734375,398.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247813940048218,0.7247885465621948,-7.166593150031986e-06,0.0,0.0003502868057694,0.0,0.0,60.91350173950195,0.0,0.0,0.0,0.4535515308380127,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979813456535,-2365.286865234375,304.1434936523437,0.6651483178138733,0.1629112660884857,0.1492255628108978,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996257245540619,-4275.888671875,304.148681640625,0.8796712160110474,0.3830006122589111,0.2696587145328522,293.22930908203125,297.1499938964844,293.1499938964844,0.4451758861541748,-7942.03173828125,304.0765380859375,0.9853663444519044,0.5277765393257141,0.5037882924079895,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584297537803,-3544.2919921875,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405042648315,0.7878833413124084,0.7878833413124084,1.0,1.0,-1.454604983329773,0.6253651976585388,0.8292397856712341,0.2841545045375824,0.0,0.0,0.6525651812553406,90.54792022705078,118.0,-67.76313018798828,-16039.302734375,398.89544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.2265625,18000.0,0.0,0.0,0.3451533913612366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247813940048218,0.7247885465621948,-7.166593150031986e-06,0.0,0.0003502868057694,0.0,0.0,60.91350173950195,0.0,0.0,0.0,0.4535515308380127,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037828028202056,-2362.19921875,304.1458740234375,0.6519731879234314,0.1626159846782684,0.1494964212179184,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972660660743713,-4247.6240234375,304.15301513671875,0.8609331250190735,0.3811059594154358,0.2686734199523926,293.2588806152344,297.1499938964844,293.1499938964844,0.43691086769104,-7803.38134765625,304.1141662597656,0.9614991545677184,0.5197106599807739,0.4950404465198517,293.226318359375,297.1499938964844,293.1499938964844,0.0129672857001423,-3546.56396484375,303.2527770996094,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198478221893,0.7869182825088501,0.7869182825088501,1.0,1.0,-1.4462870359420776,0.6214147806167603,0.8248722553253174,0.2819048762321472,0.0,0.0,0.660400927066803,100.18516540527344,121.0,17.833158493041992,-16006.5576171875,418.25042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528018951416016,0.7528094053268433,-7.457975698343944e-06,0.0,0.0003495988785289,0.0,0.0,66.38904571533203,0.0,0.0,0.0,0.4652225375175476,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037828028202056,-2362.19921875,304.1458740234375,0.6519731879234314,0.1626159846782684,0.1494964212179184,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972660660743713,-4247.6240234375,304.15301513671875,0.8609331250190735,0.3811059594154358,0.2686734199523926,293.2588806152344,297.1499938964844,293.1499938964844,0.43691086769104,-7803.38134765625,304.1141662597656,0.9614991545677184,0.5197106599807739,0.4950404465198517,293.226318359375,297.1499938964844,293.1499938964844,0.0129672857001423,-3546.56396484375,303.2527770996094,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468198478221893,0.7869182825088501,0.7869182825088501,1.0,1.0,-1.4462870359420776,0.6214147806167603,0.8248722553253174,0.2819048762321472,0.0,0.0,0.660400927066803,100.18516540527344,121.0,17.833158493041992,-16006.5576171875,418.25042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.947265625,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528018951416016,0.7528094053268433,-7.457975698343944e-06,0.0,0.0003495988785289,0.0,0.0,66.38904571533203,0.0,0.0,0.0,0.4652225375175476,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035465076565742,-2357.31787109375,304.1476135253906,0.6429978013038635,0.1622059643268585,0.1494034677743911,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951838374137878,-4223.22509765625,304.15545654296875,0.8481588363647461,0.3790850043296814,0.2675021588802337,293.2683410644531,297.1499938964844,293.1499938964844,0.432309091091156,-7728.568359375,304.1334533691406,0.9438334703445436,0.5150095224380493,0.490351140499115,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623115062713,-3548.395263671875,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.0917358398437,1.0,0.3533137738704681,0.7860463857650757,0.7860463857650757,1.0,1.0,-1.4411652088165283,0.6189636588096619,0.8222015500068665,0.2804244458675384,0.0,0.0,0.6669091582298279,107.53475189208984,109.0,25.868839263916016,-15912.5546875,433.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692606449127197,0.769268274307251,-7.6270612225926016e-06,0.0,0.0003499761223793,0.0,0.0,69.71961975097656,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035465076565742,-2357.31787109375,304.1476135253906,0.6429978013038635,0.1622059643268585,0.1494034677743911,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951838374137878,-4223.22509765625,304.15545654296875,0.8481588363647461,0.3790850043296814,0.2675021588802337,293.2683410644531,297.1499938964844,293.1499938964844,0.432309091091156,-7728.568359375,304.1334533691406,0.9438334703445436,0.5150095224380493,0.490351140499115,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623115062713,-3548.395263671875,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.8996887207031,291.0917358398437,1.0,0.3533137738704681,0.7860463857650757,0.7860463857650757,1.0,1.0,-1.4411652088165283,0.6189636588096619,0.8222015500068665,0.2804244458675384,0.0,0.0,0.6669091582298279,107.53475189208984,109.0,25.868839263916016,-15912.5546875,433.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692606449127197,0.769268274307251,-7.6270612225926016e-06,0.0,0.0003499761223793,0.0,0.0,69.71961975097656,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031909510493278,-2350.31884765625,304.14898681640625,0.641357421875,0.161932036280632,0.1491629779338836,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928344905376434,-4195.88134765625,304.15753173828125,0.8450466394424438,0.3770436942577362,0.2661175429821014,293.2705383300781,297.1499938964844,293.1499938964844,0.4285942316055298,-7670.24609375,304.14501953125,0.9390643835067748,0.5115589499473572,0.4869368076324463,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604779019951,-3534.06494140625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.785174548625946,0.785174548625946,1.0,1.0,-1.4354395866394043,0.6162312626838684,0.8192083239555359,0.2788102924823761,0.0,0.0,0.6710730195045471,108.61959075927734,97.0,27.415639877319336,-15804.0107421875,433.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458546996116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810646295547485,0.7810723781585693,-7.750066288281232e-06,0.0,0.0003509985399432,0.0,0.0,72.17955017089844,0.0,0.0,0.0,0.4773168265819549,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031909510493278,-2350.31884765625,304.14898681640625,0.641357421875,0.161932036280632,0.1491629779338836,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928344905376434,-4195.88134765625,304.15753173828125,0.8450466394424438,0.3770436942577362,0.2661175429821014,293.2705383300781,297.1499938964844,293.1499938964844,0.4285942316055298,-7670.24609375,304.14501953125,0.9390643835067748,0.5115589499473572,0.4869368076324463,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604779019951,-3534.06494140625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.785174548625946,0.785174548625946,1.0,1.0,-1.4354395866394043,0.6162312626838684,0.8192083239555359,0.2788102924823761,0.0,0.0,0.6710730195045471,108.61959075927734,97.0,27.415639877319336,-15804.0107421875,433.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458546996116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810646295547485,0.7810723781585693,-7.750066288281232e-06,0.0,0.0003509985399432,0.0,0.0,72.17955017089844,0.0,0.0,0.0,0.4773168265819549,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030028015375137,-2346.64892578125,304.1495056152344,0.6425164341926575,0.1618620902299881,0.14903524518013,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351645469665,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915853857994079,-4181.3916015625,304.158447265625,0.8460385203361511,0.3760333061218261,0.265377938747406,293.2703857421875,297.1499938964844,293.1499938964844,0.4268209934234619,-7643.12841796875,304.1491394042969,0.940270721912384,0.510062575340271,0.4854249060153961,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823986113071,-3522.19482421875,303.1485290527344,0.4048351645469665,0.050000000745058,0.2424304336309433,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3515999615192413,0.7847386002540588,0.7847386002540588,1.0,1.0,-1.432253360748291,0.6147180199623108,0.817535400390625,0.2779193222522735,0.0,0.0,0.672159731388092,107.35081481933594,97.0,27.51338577270508,-15745.1953125,428.3718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.939453125,18000.0,0.0,0.0,0.3464745879173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848353385925293,0.7848431468009949,-7.792358701408375e-06,0.0,0.0003516276774462,0.0,0.0,72.99723815917969,0.0,0.0,0.0,0.478945791721344,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028176844120025,-2343.049072265625,304.1499328613281,0.6446831822395325,0.161829262971878,0.1489113569259643,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065265953540802,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903080582618713,-4166.60107421875,304.1592102050781,0.8483031392097473,0.3750287890434265,0.264617770910263,293.2697448730469,297.1499938964844,293.1499938964844,0.4250724911689758,-7616.75927734375,304.1524658203125,0.94322669506073,0.5086586475372314,0.4839832782745361,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925185322761,-3508.207275390625,303.12939453125,0.4065265953540802,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491077125072479,0.7844236493110657,0.7844236493110657,1.0,1.0,-1.4288983345031738,0.6131431460380554,0.8157551884651184,0.2770015895366668,0.0,0.0,0.6726212501525879,105.22274017333984,85.0,27.30984306335449,-15685.0537109375,421.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3471130430698395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871981263160706,0.7872059941291809,-7.821340659575071e-06,0.0,0.0003522756160236,0.0,0.0,73.53002166748047,0.0,0.0,0.0,0.4799836874008178,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591252207756,-2336.095947265625,304.1505432128906,0.6516926288604736,0.1618527770042419,0.1486792266368866,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876865863800049,-4136.30224609375,304.1605224609375,0.8561517596244812,0.3730300366878509,0.2630506455898285,293.2676696777344,297.1499938964844,293.1499938964844,0.4216037094593048,-7565.2841796875,304.1573791503906,0.9533225893974304,0.5060434937477112,0.4812332689762115,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880960211157,-3475.558837890625,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7837938070297241,0.7837938070297241,1.0,1.0,-1.4217877388000488,0.609813392162323,0.8119743466377258,0.2750695347785949,0.0,0.0,0.6716628670692444,99.03995513916016,73.0,26.880653381347656,-15562.5947265625,402.7202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482968211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877415418624878,0.7877494096755981,-7.839324098313227e-06,0.0,0.0003534769930411,0.0,0.0,73.73368072509766,0.0,0.0,0.0,0.4802940487861633,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591252207756,-2336.095947265625,304.1505432128906,0.6516926288604736,0.1618527770042419,0.1486792266368866,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876865863800049,-4136.30224609375,304.1605224609375,0.8561517596244812,0.3730300366878509,0.2630506455898285,293.2676696777344,297.1499938964844,293.1499938964844,0.4216037094593048,-7565.2841796875,304.1573791503906,0.9533225893974304,0.5060434937477112,0.4812332689762115,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880960211157,-3475.558837890625,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7837938070297241,0.7837938070297241,1.0,1.0,-1.4217877388000488,0.609813392162323,0.8119743466377258,0.2750695347785949,0.0,0.0,0.6716628670692444,99.03995513916016,73.0,26.880653381347656,-15562.5947265625,402.7202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482968211174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877415418624878,0.7877494096755981,-7.839324098313227e-06,0.0,0.0003534769930411,0.0,0.0,73.73368072509766,0.0,0.0,0.0,0.4802940487861633,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021191328763961,-2329.516845703125,304.15093994140625,0.6621151566505432,0.161965474486351,0.1484689116477966,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850029766559601,-4105.32958984375,304.1614685058594,0.8681363463401794,0.3710330724716186,0.2614358365535736,293.2649841308594,297.1499938964844,293.1499938964844,0.4181643426418304,-7515.02099609375,304.1606140136719,0.9675759673118592,0.5036095380783081,0.4786027371883392,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639732435345,-3438.805908203125,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951068878174,0.7831639647483826,0.7831639647483826,1.0,1.0,-1.4143102169036863,0.6063172817230225,0.8079929351806641,0.2730498313903808,0.0,0.0,0.6682267785072327,91.092041015625,61.0,26.125791549682617,-15437.6376953125,379.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491494655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827064394950867,0.7827142477035522,-7.803989319654647e-06,0.0,0.000354342337232,0.0,0.0,72.78685760498047,0.0,0.0,0.0,0.4782560467720032,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021191328763961,-2329.516845703125,304.15093994140625,0.6621151566505432,0.161965474486351,0.1484689116477966,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850029766559601,-4105.32958984375,304.1614685058594,0.8681363463401794,0.3710330724716186,0.2614358365535736,293.2649841308594,297.1499938964844,293.1499938964844,0.4181643426418304,-7515.02099609375,304.1606140136719,0.9675759673118592,0.5036095380783081,0.4786027371883392,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639732435345,-3438.805908203125,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951068878174,0.7831639647483826,0.7831639647483826,1.0,1.0,-1.4143102169036863,0.6063172817230225,0.8079929351806641,0.2730498313903808,0.0,0.0,0.6682267785072327,91.092041015625,61.0,26.125791549682617,-15437.6376953125,379.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491494655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827064394950867,0.7827142477035522,-7.803989319654647e-06,0.0,0.000354342337232,0.0,0.0,72.78685760498047,0.0,0.0,0.0,0.4782560467720032,4.0,0.0,1.0
