time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070057034492,-2323.490478515625,304.151123046875,0.676152229309082,0.1621411293745041,0.1482794135808944,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.282302975654602,-4074.20068359375,304.1621398925781,0.8844307065010071,0.3690280616283417,0.2597848773002624,293.261962890625,297.1499938964844,293.1499938964844,0.4148022830486297,-7466.40087890625,304.16265869140625,0.9843984842300416,0.5013099312782288,0.4760637879371643,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316529646515,-3399.93408203125,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229936361312866,0.7825725078582764,0.7825725078582764,1.0,1.0,-1.4066263437271118,0.6027331352233887,0.8038931488990784,0.2709900438785553,0.0,0.0,0.6625531911849976,82.0472640991211,49.0,24.21682548522949,-15309.7158203125,354.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494726717472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724207639694214,0.7724285125732422,-7.718501365161501e-06,0.0,0.0003546703374013,0.0,0.0,70.782958984375,0.0,0.0,0.0,0.47402423620224,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070057034492,-2323.490478515625,304.151123046875,0.676152229309082,0.1621411293745041,0.1482794135808944,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.282302975654602,-4074.20068359375,304.1621398925781,0.8844307065010071,0.3690280616283417,0.2597848773002624,293.261962890625,297.1499938964844,293.1499938964844,0.4148022830486297,-7466.40087890625,304.16265869140625,0.9843984842300416,0.5013099312782288,0.4760637879371643,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316529646515,-3399.93408203125,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229936361312866,0.7825725078582764,0.7825725078582764,1.0,1.0,-1.4066263437271118,0.6027331352233887,0.8038931488990784,0.2709900438785553,0.0,0.0,0.6625531911849976,82.0472640991211,49.0,24.21682548522949,-15309.7158203125,354.3231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494726717472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724207639694214,0.7724285125732422,-7.718501365161501e-06,0.0,0.0003546703374013,0.0,0.0,70.782958984375,0.0,0.0,0.0,0.47402423620224,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015380844473838,-2318.302978515625,304.1512145996094,0.6935485601425171,0.1623703837394714,0.1481238454580307,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796269953250885,-4043.37109375,304.1625366210937,0.9047207236289978,0.3670178353786468,0.2581176459789276,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610078811645,-7375.4462890625,304.1694030761719,0.9990000128746032,0.4992413222789764,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038197979331,-3361.17333984375,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115012645721435,0.7819809913635254,0.7819809913635254,1.0,1.0,-1.3953346014022827,0.5974658131599426,0.7978687882423401,0.2681479156017303,0.0,0.0,0.6549786925315857,72.63485717773438,37.0,23.742876052856445,-15155.2373046875,326.6122436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491239547729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576377987861633,0.7576454281806946,-7.590866516693495e-06,0.0,0.0003543164057191,0.0,0.0,67.92919921875,0.0,0.0,0.0,0.4679391980171203,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015380844473838,-2318.302978515625,304.1512145996094,0.6935485601425171,0.1623703837394714,0.1481238454580307,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796269953250885,-4043.37109375,304.1625366210937,0.9047207236289978,0.3670178353786468,0.2581176459789276,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610078811645,-7375.4462890625,304.1694030761719,0.9990000128746032,0.4992413222789764,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038197979331,-3361.17333984375,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115012645721435,0.7819809913635254,0.7819809913635254,1.0,1.0,-1.3953346014022827,0.5974658131599426,0.7978687882423401,0.2681479156017303,0.0,0.0,0.6549786925315857,72.63485717773438,37.0,23.742876052856445,-15155.2373046875,326.6122436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491239547729492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576377987861633,0.7576454281806946,-7.590866516693495e-06,0.0,0.0003543164057191,0.0,0.0,67.92919921875,0.0,0.0,0.0,0.4679391980171203,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.101336769759655,-2314.2275390625,304.1513671875,0.701297402381897,0.1625445038080215,0.148123100399971,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168971538543,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779785692691803,-4024.045166015625,304.16326904296875,0.9141372442245485,0.3660234808921814,0.2573228478431701,293.24755859375,297.1499938964844,293.1499938964844,0.3935786187648773,-7149.2744140625,304.1932678222656,0.9990000128746032,0.4999391436576843,0.4560854732990265,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958376020193,-3341.1611328125,302.973388671875,0.4533168971538543,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049660325050354,0.7816852927207947,0.7816852927207947,1.0,1.0,-1.3760279417037964,0.588624894618988,0.7874029874801636,0.2632284164428711,0.0,0.0,0.6483809947967529,68.72467041015625,37.0,54.33958053588867,-14981.705078125,308.7622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59765625,18000.0,0.0,0.0,0.348537266254425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476014494895935,0.7476089596748352,-7.509341685363324e-06,0.0,0.0003537210286594,0.0,0.0,66.06658935546875,0.0,0.0,0.0,0.4637750685214996,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009071767330169,-2305.627685546875,304.1518859863281,0.7097501754760742,0.162252590060234,0.1480272114276886,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782963275909,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758927941322326,-3999.319580078125,304.1646423339844,0.9253391623497008,0.365001380443573,0.2565137147903442,293.2268981933594,297.1499938964844,293.1499938964844,0.3766721189022064,-6895.87548828125,304.2160949707031,0.9990000128746032,0.5027505159378052,0.4405159652233124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735242143273,-3316.78125,302.9619140625,0.4616782963275909,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979815900325775,0.7814524173736572,0.7814524173736572,1.0,1.0,-1.355238437652588,0.5791358351707458,0.7761025428771973,0.2579608261585235,0.0,0.0,0.6370813846588135,64.65567779541016,25.0,79.85173797607422,-14772.806640625,290.3440856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.0234375,18000.0,0.0,0.0,0.3474901616573334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301892638206482,0.7301966547966003,-7.38099970476469e-06,0.0,0.000352658360498,0.0,0.0,62.99582290649414,0.0,0.0,0.0,0.4567424952983856,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981223508715629,-2252.74853515625,304.156005859375,0.7237038016319275,0.1585688292980194,0.1452493220567703,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721769511699676,-3955.650390625,304.1659240722656,0.9513626098632812,0.3629186451435089,0.2548547089099884,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173952579498,-6360.67919921875,304.2532043457031,0.9990000128746032,0.5138244032859802,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587724044919,-3274.485107421875,302.94189453125,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826949954032898,0.7809866666793823,0.7809866666793823,1.0,1.0,-1.307644248008728,0.5574991106987,0.7501451969146729,0.2459954917430877,0.0,0.0,0.6101009249687195,56.31633377075195,43.0,75.98534393310547,-14258.2919921875,252.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436339497566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351302146912,0.6783421039581299,-6.978705187066225e-06,0.0,0.0003487447684165,0.0,0.0,54.2487678527832,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981223508715629,-2252.74853515625,304.156005859375,0.7237038016319275,0.1585688292980194,0.1452493220567703,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061444759369,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721769511699676,-3955.650390625,304.1659240722656,0.9513626098632812,0.3629186451435089,0.2548547089099884,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173952579498,-6360.67919921875,304.2532043457031,0.9990000128746032,0.5138244032859802,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587724044919,-3274.485107421875,302.94189453125,0.4783061444759369,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826949954032898,0.7809866666793823,0.7809866666793823,1.0,1.0,-1.307644248008728,0.5574991106987,0.7501451969146729,0.2459954917430877,0.0,0.0,0.6101009249687195,56.31633377075195,43.0,75.98534393310547,-14258.2919921875,252.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436339497566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783351302146912,0.6783421039581299,-6.978705187066225e-06,0.0,0.0003487447684165,0.0,0.0,54.2487678527832,0.0,0.0,0.0,0.4364091753959656,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951683223247528,-2197.508056640625,304.1587219238281,0.7248226404190063,0.1555332094430923,0.1417641788721084,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697454392910003,-3927.932373046875,304.16455078125,0.9592670202255248,0.3607219755649566,0.2532809376716614,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97412109375,304.2401733398437,0.9990000128746032,0.5263805389404297,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637178972363,-3258.15625,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224945068359,0.7805209159851074,0.7805209159851074,1.0,1.0,-1.2867769002914429,0.5480679869651794,0.7387089729309082,0.2405837178230285,0.0,0.0,0.583942711353302,53.47465896606445,61.0,9.743441581726074,-13885.8720703125,237.9854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373647332191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211668252944946,0.6211733818054199,-6.527695404656697e-06,0.0,0.0003423823218327,0.0,0.0,45.46099090576172,0.0,0.0,0.0,0.4145233035087585,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951683223247528,-2197.508056640625,304.1587219238281,0.7248226404190063,0.1555332094430923,0.1417641788721084,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697454392910003,-3927.932373046875,304.16455078125,0.9592670202255248,0.3607219755649566,0.2532809376716614,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97412109375,304.2401733398437,0.9990000128746032,0.5263805389404297,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637178972363,-3258.15625,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778224945068359,0.7805209159851074,0.7805209159851074,1.0,1.0,-1.2867769002914429,0.5480679869651794,0.7387089729309082,0.2405837178230285,0.0,0.0,0.583942711353302,53.47465896606445,61.0,9.743441581726074,-13885.8720703125,237.9854278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.84375,18000.0,0.0,0.0,0.3373647332191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211668252944946,0.6211733818054199,-6.527695404656697e-06,0.0,0.0003423823218327,0.0,0.0,45.46099090576172,0.0,0.0,0.0,0.4145233035087585,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.095013216137886,-2195.8037109375,304.1560363769531,0.7198107838630676,0.1550157368183136,0.1410724818706512,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689193487167358,-3919.9814453125,304.1610717773437,0.9512501955032348,0.3584265112876892,0.2517443895339966,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.4150390625,304.1988220214844,0.9990000128746032,0.5328699350357056,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831378355622,-3268.5966796875,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808887958526611,0.7804185152053833,0.7804185152053833,1.0,1.0,-1.2927753925323486,0.5507745146751404,0.7420008182525635,0.2420101761817932,0.0,0.0,0.5700146555900574,55.03531646728516,79.0,-60.76036071777344,-13769.0537109375,243.66525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.329706460237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839134454727173,0.5839196443557739,-6.209845196281094e-06,0.0,0.0003346101148054,0.0,0.0,40.09992599487305,0.0,0.0,0.0,0.4002417922019958,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.095013216137886,-2195.8037109375,304.1560363769531,0.7198107838630676,0.1550157368183136,0.1410724818706512,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689193487167358,-3919.9814453125,304.1610717773437,0.9512501955032348,0.3584265112876892,0.2517443895339966,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.4150390625,304.1988220214844,0.9990000128746032,0.5328699350357056,0.4021823704242706,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831378355622,-3268.5966796875,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808887958526611,0.7804185152053833,0.7804185152053833,1.0,1.0,-1.2927753925323486,0.5507745146751404,0.7420008182525635,0.2420101761817932,0.0,0.0,0.5700146555900574,55.03531646728516,79.0,-60.76036071777344,-13769.0537109375,243.66525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.329706460237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839134454727173,0.5839196443557739,-6.209845196281094e-06,0.0,0.0003346101148054,0.0,0.0,40.09992599487305,0.0,0.0,0.0,0.4002417922019958,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.095460332930088,-2205.55029296875,304.1532897949219,0.7072657346725464,0.154628187417984,0.1409166008234024,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685993611812591,-3917.982177734375,304.1579284667969,0.9305456280708312,0.3560326099395752,0.2502361238002777,293.0823059082031,297.1499938964844,293.1499938964844,0.3557200133800506,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331690311431885,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577609881758,-3291.206787109375,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7803161144256592,0.7803161144256592,1.0,1.0,-1.3177542686462402,0.5620582699775696,0.7556959390640259,0.2481859922409057,0.0,0.0,0.5675477385520935,60.1450309753418,97.0,-93.74198150634766,-13875.1435546875,264.7104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060335636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704062581062317,0.5704123377799988,-6.068879883969203e-06,0.0,0.0003268966684117,0.0,0.0,38.120399475097656,0.0,0.0,0.0,0.3947789967060089,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.095460332930088,-2205.55029296875,304.1532897949219,0.7072657346725464,0.154628187417984,0.1409166008234024,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685993611812591,-3917.982177734375,304.1579284667969,0.9305456280708312,0.3560326099395752,0.2502361238002777,293.0823059082031,297.1499938964844,293.1499938964844,0.3557200133800506,-6625.650390625,304.14605712890625,0.9990000128746032,0.5331690311431885,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577609881758,-3291.206787109375,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7803161144256592,0.7803161144256592,1.0,1.0,-1.3177542686462402,0.5620582699775696,0.7556959390640259,0.2481859922409057,0.0,0.0,0.5675477385520935,60.1450309753418,97.0,-93.74198150634766,-13875.1435546875,264.7104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221060335636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704062581062317,0.5704123377799988,-6.068879883969203e-06,0.0,0.0003268966684117,0.0,0.0,38.120399475097656,0.0,0.0,0.0,0.3947789967060089,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956976637244224,-2210.65234375,304.1522827148437,0.6984778642654419,0.1543985456228256,0.1408377140760421,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684814035892486,-3917.390380859375,304.1567077636719,0.9169768691062928,0.3547931313514709,0.2494853436946869,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142871856689,-6866.220703125,304.1184387207031,0.9990000128746032,0.5310097336769104,0.4386105835437774,293.2395935058594,297.1499938964844,293.1499938964844,0.0114073064178228,-3305.071533203125,302.8285522460937,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967597246170044,0.7802649140357971,0.7802649140357971,1.0,1.0,-1.33572518825531,0.5701963305473328,0.7655287981033325,0.2526547014713287,0.0,0.0,0.5702881813049316,63.88806915283203,97.0,-99.71511840820312,-13993.8720703125,280.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187624514102936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716475248336792,0.5716536045074463,-6.056437996448949e-06,0.0,0.0003235033655073,0.0,0.0,38.16831970214844,0.0,0.0,0.0,0.3949907720088959,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961463674902916,-2219.711181640625,304.1510314941406,0.6892917156219482,0.1548009514808654,0.1410219073295593,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683488726615906,-3916.557861328125,304.1557312011719,0.9030870199203492,0.3535231649875641,0.2487328350543975,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282579421997,-7141.5380859375,304.0912475585937,0.9990000128746032,0.5269210934638977,0.4558318257331848,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612560719251,-3319.87060546875,302.80572509765625,0.4534485042095184,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043180108070373,0.779883861541748,0.779883861541748,1.0,1.0,-1.3568315505981443,0.5797345042228699,0.7770970463752747,0.2578751742839813,0.0,0.0,0.5754470229148865,68.34154510498047,100.0,-102.76850128173828,-14152.5185546875,299.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.58203125,18000.0,0.0,0.0,0.3159292638301849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777408480644226,0.5777469277381897,-6.079182639950886e-06,0.0,0.0003206280234735,0.0,0.0,38.84126663208008,0.0,0.0,0.0,0.396999716758728,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284075140953,-2265.4423828125,304.14666748046875,0.6789996027946472,0.1576562523841858,0.1432614475488662,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677564322948456,-3910.704345703125,304.1548767089844,0.883344829082489,0.3509377837181091,0.2471442073583603,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142479538917542,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248644724488,-3341.052734375,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819113254547,0.7791216969490051,0.7791216969490051,1.0,1.0,-1.3921642303466797,0.5956954956054688,0.7964687347412109,0.2667202055454254,0.0,0.0,0.5918989181518555,75.75428009033203,103.0,-84.85212707519531,-14488.7119140625,332.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122350871562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603805661201477,0.6038118600845337,-6.22933657723479e-06,0.0,0.0003168788971379,0.0,0.0,42.0909309387207,0.0,0.0,0.0,0.4062646031379699,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284075140953,-2265.4423828125,304.14666748046875,0.6789996027946472,0.1576562523841858,0.1432614475488662,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677564322948456,-3910.704345703125,304.1548767089844,0.883344829082489,0.3509377837181091,0.2471442073583603,293.1881103515625,297.1499938964844,293.1499938964844,0.4196601212024688,-7588.88427734375,304.0611877441406,0.9990000128746032,0.5142479538917542,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248644724488,-3341.052734375,302.7528991699219,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160819113254547,0.7791216969490051,0.7791216969490051,1.0,1.0,-1.3921642303466797,0.5956954956054688,0.7964687347412109,0.2667202055454254,0.0,0.0,0.5918989181518555,75.75428009033203,103.0,-84.85212707519531,-14488.7119140625,332.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122350871562958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603805661201477,0.6038118600845337,-6.22933657723479e-06,0.0,0.0003168788971379,0.0,0.0,42.0909309387207,0.0,0.0,0.0,0.4062646031379699,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.101262480020523,-2316.458251953125,304.1434020996094,0.6686621308326721,0.1603199392557144,0.1464472711086273,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658689022064209,-3888.551025390625,304.156494140625,0.8622361421585083,0.3483189940452575,0.2455881237983703,293.24151611328125,297.1499938964844,293.1499938964844,0.4179885983467102,-7547.23095703125,304.0950622558594,0.9806050658226012,0.502357542514801,0.478883147239685,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496069192886,-3350.595458984375,302.6984558105469,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585066318512,0.778359591960907,0.778359591960907,1.0,1.0,-1.3914995193481443,0.5952163338661194,0.7962831854820251,0.2666662335395813,0.0,0.0,0.6066048741340637,84.47488403320312,106.0,-10.107562065124512,-14609.5419921875,352.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.849609375,18000.0,0.0,0.0,0.3111447989940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361448764801025,0.6361513733863831,-6.465657861554064e-06,0.0,0.0003157724277116,0.0,0.0,46.63465881347656,0.0,0.0,0.0,0.4183587729930877,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.101262480020523,-2316.458251953125,304.1434020996094,0.6686621308326721,0.1603199392557144,0.1464472711086273,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658689022064209,-3888.551025390625,304.156494140625,0.8622361421585083,0.3483189940452575,0.2455881237983703,293.24151611328125,297.1499938964844,293.1499938964844,0.4179885983467102,-7547.23095703125,304.0950622558594,0.9806050658226012,0.502357542514801,0.478883147239685,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496069192886,-3350.595458984375,302.6984558105469,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585066318512,0.778359591960907,0.778359591960907,1.0,1.0,-1.3914995193481443,0.5952163338661194,0.7962831854820251,0.2666662335395813,0.0,0.0,0.6066048741340637,84.47488403320312,106.0,-10.107562065124512,-14609.5419921875,352.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.849609375,18000.0,0.0,0.0,0.3111447989940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361448764801025,0.6361513733863831,-6.465657861554064e-06,0.0,0.0003157724277116,0.0,0.0,46.63465881347656,0.0,0.0,0.0,0.4183587729930877,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004793271422386,-2300.9638671875,304.14697265625,0.6557116508483887,0.1585258692502975,0.1458313316106796,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614428997039795,-3835.537109375,304.1617126464844,0.8445317149162292,0.3435945212841034,0.2428175210952758,293.269287109375,297.1499938964844,293.1499938964844,0.4101028442382812,-7419.384765625,304.1260681152344,0.958821415901184,0.4943445920944214,0.4709765911102295,293.271728515625,297.1499938964844,293.1499938964844,0.0114435460418462,-3335.2841796875,302.6146545410156,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411707878113,0.777453601360321,0.777453601360321,1.0,1.0,-1.3800899982452393,0.5898644924163818,0.7902255058288574,0.2637449502944946,0.0,0.0,0.6122717261314392,92.16810607910156,94.0,33.94267272949219,-14513.88671875,365.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534642577171326,0.6534708738327026,-6.6300817707087845e-06,0.0,0.0003161481872666,0.0,0.0,49.40845489501953,0.0,0.0,0.0,0.4253459870815277,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004793271422386,-2300.9638671875,304.14697265625,0.6557116508483887,0.1585258692502975,0.1458313316106796,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614428997039795,-3835.537109375,304.1617126464844,0.8445317149162292,0.3435945212841034,0.2428175210952758,293.269287109375,297.1499938964844,293.1499938964844,0.4101028442382812,-7419.384765625,304.1260681152344,0.958821415901184,0.4943445920944214,0.4709765911102295,293.271728515625,297.1499938964844,293.1499938964844,0.0114435460418462,-3335.2841796875,302.6146545410156,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318411707878113,0.777453601360321,0.777453601360321,1.0,1.0,-1.3800899982452393,0.5898644924163818,0.7902255058288574,0.2637449502944946,0.0,0.0,0.6122717261314392,92.16810607910156,94.0,33.94267272949219,-14513.88671875,365.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.311515063047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534642577171326,0.6534708738327026,-6.6300817707087845e-06,0.0,0.0003161481872666,0.0,0.0,49.40845489501953,0.0,0.0,0.0,0.4253459870815277,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991766974329948,-2276.05810546875,304.150146484375,0.6515056490898132,0.1568689346313476,0.1445300132036209,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573395669460296,-3786.8193359375,304.1645812988281,0.8389333486557007,0.3399704098701477,0.2402001321315765,293.2774353027344,297.1499938964844,293.1499938964844,0.4047778248786926,-7335.21142578125,304.1426086425781,0.951726257801056,0.4896461069583893,0.4660561084747314,293.2841186523437,297.1499938964844,293.1499938964844,0.011293233372271,-3310.524169921875,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317681550979614,0.7765476703643799,0.7765476703643799,1.0,1.0,-1.3699229955673218,0.5850818157196045,0.7848411798477173,0.2611463367938995,0.0,0.0,0.6143436431884766,93.6298599243164,82.0,33.709754943847656,-14373.48046875,364.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794661998749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605757474899292,0.660582423210144,-6.706224212393863e-06,0.0,0.0003171269490849,0.0,0.0,50.62632369995117,0.0,0.0,0.0,0.428350418806076,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991766974329948,-2276.05810546875,304.150146484375,0.6515056490898132,0.1568689346313476,0.1445300132036209,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573395669460296,-3786.8193359375,304.1645812988281,0.8389333486557007,0.3399704098701477,0.2402001321315765,293.2774353027344,297.1499938964844,293.1499938964844,0.4047778248786926,-7335.21142578125,304.1426086425781,0.951726257801056,0.4896461069583893,0.4660561084747314,293.2841186523437,297.1499938964844,293.1499938964844,0.011293233372271,-3310.524169921875,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317681550979614,0.7765476703643799,0.7765476703643799,1.0,1.0,-1.3699229955673218,0.5850818157196045,0.7848411798477173,0.2611463367938995,0.0,0.0,0.6143436431884766,93.6298599243164,82.0,33.709754943847656,-14373.48046875,364.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124794661998749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605757474899292,0.660582423210144,-6.706224212393863e-06,0.0,0.0003171269490849,0.0,0.0,50.62632369995117,0.0,0.0,0.0,0.428350418806076,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982591360807418,-2258.740234375,304.1517944335937,0.6512702107429504,0.1556847244501114,0.143499419093132,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555629312992096,-3765.886474609375,304.1651611328125,0.8392214179039001,0.3383450806140899,0.2390070110559463,293.2784118652344,297.1499938964844,293.1499938964844,0.4027669429779053,-7304.0634765625,304.1475830078125,0.9524368047714232,0.4878393709659576,0.4641833305358886,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064508721232,-3296.003662109375,302.50732421875,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300277292728424,0.7760946750640869,0.7760946750640869,1.0,1.0,-1.3647410869598389,0.5826449990272522,0.7820960283279419,0.2598322331905365,0.0,0.0,0.6151258945465088,92.573974609375,82.0,28.859907150268555,-14306.7802734375,359.22430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.3130501508712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627237200737,0.6627304553985596,-6.727267646056134e-06,0.0,0.0003177060862071,0.0,0.0,50.98579025268555,0.0,0.0,0.0,0.4292443096637726,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972475260496139,-2239.671142578125,304.1532897949219,0.6520731449127197,0.1544974744319915,0.1423617750406265,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942512989044,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538193464279175,-3745.342529296875,304.1655578613281,0.8410171866416931,0.3367827832698822,0.2378460615873336,293.2783508300781,297.1499938964844,293.1499938964844,0.4008811414241791,-7275.23193359375,304.15142822265625,0.9552096128463744,0.4862261414527893,0.462507963180542,293.2919921875,297.1499938964844,293.1499938964844,0.0111118713393807,-3279.666015625,302.4749755859375,0.4191942512989044,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7572937011719,294.2605895996094,291.1358947753906,1.0,0.3274027407169342,0.7758521437644958,0.7758521437644958,1.0,1.0,-1.3594716787338257,0.5801963806152344,0.7792753577232361,0.2585298120975494,0.0,0.0,0.6153444051742554,90.65596771240234,70.0,26.51679801940918,-14242.470703125,352.2918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136330544948578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641025543212891,0.6641092896461487,-6.742132427461911e-06,0.0,0.0003182976797688,0.0,0.0,51.22548294067383,0.0,0.0,0.0,0.429812490940094,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952663496136665,-2202.36865234375,304.15545654296875,0.6568835973739624,0.1523329764604568,0.140139490365982,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.250391811132431,-3704.940673828125,304.16607666015625,0.8485173583030701,0.3337603509426117,0.2355592846870422,293.2764892578125,297.1499938964844,293.1499938964844,0.3973259627819061,-7221.7578125,304.15679931640625,0.9655675292015076,0.4833478927612304,0.4594826400279999,293.29705810546875,297.1499938964844,293.1499938964844,0.010907283052802,-3243.20947265625,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681209564209,0.7753670811653137,0.7753670811653137,1.0,1.0,-1.3488956689834597,0.5752848386764526,0.7736107707023621,0.2559398710727691,0.0,0.0,0.6142001152038574,84.86083984375,58.0,23.23855972290039,-14114.1787109375,334.0548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635373830795288,0.6635441184043884,-6.746554845449282e-06,0.0,0.0003193792072124,0.0,0.0,51.19040298461914,0.0,0.0,0.0,0.4296694695949554,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952663496136665,-2202.36865234375,304.15545654296875,0.6568835973739624,0.1523329764604568,0.140139490365982,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.250391811132431,-3704.940673828125,304.16607666015625,0.8485173583030701,0.3337603509426117,0.2355592846870422,293.2764892578125,297.1499938964844,293.1499938964844,0.3973259627819061,-7221.7578125,304.15679931640625,0.9655675292015076,0.4833478927612304,0.4594826400279999,293.29705810546875,297.1499938964844,293.1499938964844,0.010907283052802,-3243.20947265625,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200681209564209,0.7753670811653137,0.7753670811653137,1.0,1.0,-1.3488956689834597,0.5752848386764526,0.7736107707023621,0.2559398710727691,0.0,0.0,0.6142001152038574,84.86083984375,58.0,23.23855972290039,-14114.1787109375,334.0548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635373830795288,0.6635441184043884,-6.746554845449282e-06,0.0,0.0003193792072124,0.0,0.0,51.19040298461914,0.0,0.0,0.0,0.4296694695949554,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934655964374542,-2168.508544921875,304.1566162109375,0.6659860014915466,0.150482028722763,0.1381301432847976,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470070868730545,-3664.98779296875,304.1663513183594,0.8609692454338074,0.3308069705963135,0.2332791686058044,293.2734680175781,297.1499938964844,293.1499938964844,0.3939386904239654,-7171.61962890625,304.16015625,0.9804692268371582,0.4807519614696502,0.4566955864429474,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912869960069,-3203.52734375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106233477592468,0.7748820185661316,0.7748820185661316,1.0,1.0,-1.3383740186691284,0.5703953504562378,0.7679786682128906,0.2533944845199585,0.0,0.0,0.6111651062965393,77.25031280517578,46.0,21.211360931396484,-13987.970703125,311.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381215572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589133143424988,0.6589200496673584,-6.717938504152698e-06,0.0,0.0003201296203769,0.0,0.0,50.516380310058594,0.0,0.0,0.0,0.4279368221759796,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934655964374542,-2168.508544921875,304.1566162109375,0.6659860014915466,0.150482028722763,0.1381301432847976,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470070868730545,-3664.98779296875,304.1663513183594,0.8609692454338074,0.3308069705963135,0.2332791686058044,293.2734680175781,297.1499938964844,293.1499938964844,0.3939386904239654,-7171.61962890625,304.16015625,0.9804692268371582,0.4807519614696502,0.4566955864429474,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912869960069,-3203.52734375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106233477592468,0.7748820185661316,0.7748820185661316,1.0,1.0,-1.3383740186691284,0.5703953504562378,0.7679786682128906,0.2533944845199585,0.0,0.0,0.6111651062965393,77.25031280517578,46.0,21.211360931396484,-13987.970703125,311.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154381215572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589133143424988,0.6589200496673584,-6.717938504152698e-06,0.0,0.0003201296203769,0.0,0.0,50.516380310058594,0.0,0.0,0.0,0.4279368221759796,4.0,0.0,1.0
