time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918314754962921,-2137.818115234375,304.1571350097656,0.6796987056732178,0.1488729864358902,0.1363146752119064,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436511665582656,-3625.295654296875,304.16650390625,0.8788511157035828,0.327888548374176,0.2309949398040771,293.2699279785156,297.1499938964844,293.1499938964844,0.3906230330467224,-7123.3564453125,304.1622619628906,0.9977964758872986,0.4783413112163543,0.4540533125400543,293.3023986816406,297.1499938964844,293.1499938964844,0.010471299290657,-3162.08154296875,302.3002319335937,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070683002472,0.7744264602661133,0.7744264602661133,1.0,1.0,-1.3278911113739014,0.5655230283737183,0.7623680233955383,0.250899076461792,0.0,0.0,0.6063448786735535,68.50972747802734,34.0,19.45608329772949,-13861.5400390625,287.6780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156712353229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504747271537781,0.6504814028739929,-6.658724032604368e-06,0.0,0.0003203661763109,0.0,0.0,49.25918197631836,0.0,0.0,0.0,0.4247236251831054,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918314754962921,-2137.818115234375,304.1571350097656,0.6796987056732178,0.1488729864358902,0.1363146752119064,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436511665582656,-3625.295654296875,304.16650390625,0.8788511157035828,0.327888548374176,0.2309949398040771,293.2699279785156,297.1499938964844,293.1499938964844,0.3906230330467224,-7123.3564453125,304.1622619628906,0.9977964758872986,0.4783413112163543,0.4540533125400543,293.3023986816406,297.1499938964844,293.1499938964844,0.010471299290657,-3162.08154296875,302.3002319335937,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996070683002472,0.7744264602661133,0.7744264602661133,1.0,1.0,-1.3278911113739014,0.5655230283737183,0.7623680233955383,0.250899076461792,0.0,0.0,0.6063448786735535,68.50972747802734,34.0,19.45608329772949,-13861.5400390625,287.6780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156712353229522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504747271537781,0.6504814028739929,-6.658724032604368e-06,0.0,0.0003203661763109,0.0,0.0,49.25918197631836,0.0,0.0,0.0,0.4247236251831054,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898199304938316,-2099.608642578125,304.1581726074219,0.6923773288726807,0.1464850306510925,0.1342913955450058,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398422807455063,-3579.58984375,304.1674194335937,0.8962429761886597,0.3250200748443603,0.2287900298833847,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795295000076294,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630974724888,-3119.506103515625,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864960730075836,0.773970901966095,0.773970901966095,1.0,1.0,-1.2905583381652832,0.5484324097633362,0.7421258687973022,0.2420523464679718,0.0,0.0,0.5955414772033691,60.917423248291016,25.0,62.142333984375,-13563.94140625,255.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150127530097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635248601436615,0.6352551579475403,-6.559437679243274e-06,0.0,0.0003196978941559,0.0,0.0,47.08265686035156,0.0,0.0,0.0,0.418911337852478,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898199304938316,-2099.608642578125,304.1581726074219,0.6923773288726807,0.1464850306510925,0.1342913955450058,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398422807455063,-3579.58984375,304.1674194335937,0.8962429761886597,0.3250200748443603,0.2287900298833847,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795295000076294,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630974724888,-3119.506103515625,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864960730075836,0.773970901966095,0.773970901966095,1.0,1.0,-1.2905583381652832,0.5484324097633362,0.7421258687973022,0.2420523464679718,0.0,0.0,0.5955414772033691,60.917423248291016,25.0,62.142333984375,-13563.94140625,255.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150127530097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635248601436615,0.6352551579475403,-6.559437679243274e-06,0.0,0.0003196978941559,0.0,0.0,47.08265686035156,0.0,0.0,0.0,0.418911337852478,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880827233195304,-2066.599609375,304.15985107421875,0.6977188587188721,0.144312173128128,0.1324891299009323,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377056032419204,-3553.736083984375,304.1681213378906,0.9056698679924012,0.3235146105289459,0.2276865839958191,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329019069671,-6486.87890625,304.2216491699219,0.9990000128746032,0.4830288887023926,0.4138765931129455,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548731327056,-3096.08251953125,302.2298889160156,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552185058594,1.0,0.2796255648136139,0.7737430930137634,0.7737430930137634,1.0,1.0,-1.2683539390563965,0.5383166670799255,0.7300373315811157,0.2367947250604629,0.0,0.0,0.5855555534362793,57.2568588256836,25.0,69.99966430664062,-13359.076171875,239.349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.685546875,18000.0,0.0,0.0,0.3140546679496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190378665924072,0.619044303894043,-6.458255484176334e-06,0.0,0.0003187255642842,0.0,0.0,44.85615921020508,0.0,0.0,0.0,0.4129598736763,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864008367061615,-2034.8677978515625,304.1611022949219,0.703596830368042,0.1428931206464767,0.1306753754615783,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355456948280334,-3527.680419921875,304.16876220703125,0.9164345264434814,0.3217200040817261,0.2264069318771362,293.1974182128906,297.1499938964844,293.1499938964844,0.33266282081604,-6244.91943359375,304.23760986328125,0.9990000128746032,0.4873959720134735,0.3986527621746063,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560123100876,-3075.14501953125,302.2076110839844,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315979003906,291.2774963378906,1.0,0.2725393176078796,0.7736476063728333,0.7736476063728333,1.0,1.0,-1.245468020439148,0.5279237031936646,0.7175443172454834,0.2314503341913223,0.0,0.0,0.5749406814575195,53.61840057373047,28.0,65.53449249267578,-13137.5888671875,223.25271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.705078125,18000.0,0.0,0.0,0.3125655353069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995529294013977,0.5995592474937439,-6.327642040560022e-06,0.0,0.0003172142605762,0.0,0.0,42.21726608276367,0.0,0.0,0.0,0.4058505296707153,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848181992769241,-2005.2994384765625,304.15997314453125,0.7146674990653992,0.1416613161563873,0.1290256828069687,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319592833518982,-3484.81396484375,304.1683959960937,0.9335746169090272,0.3186956942081451,0.2240725606679916,293.1485900878906,297.1499938964844,293.1499938964844,0.308833360671997,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961104094982147,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028823897242,-3043.998291015625,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626378834247589,0.7734565734863281,0.7734565734863281,1.0,1.0,-1.2123925685882568,0.512893557548523,0.6994990110397339,0.2239209115505218,0.0,0.0,0.5529762506484985,48.4920539855957,31.0,32.118492126464844,-12758.8056640625,201.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079944550991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575650334358215,0.5575711131095886,-6.040096195647493e-06,0.0,0.0003125752264168,0.0,0.0,36.823360443115234,0.0,0.0,0.0,0.3906627595424652,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848181992769241,-2005.2994384765625,304.15997314453125,0.7146674990653992,0.1416613161563873,0.1290256828069687,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319592833518982,-3484.81396484375,304.1683959960937,0.9335746169090272,0.3186956942081451,0.2240725606679916,293.1485900878906,297.1499938964844,293.1499938964844,0.308833360671997,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961104094982147,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028823897242,-3043.998291015625,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626378834247589,0.7734565734863281,0.7734565734863281,1.0,1.0,-1.2123925685882568,0.512893557548523,0.6994990110397339,0.2239209115505218,0.0,0.0,0.5529762506484985,48.4920539855957,31.0,32.118492126464844,-12758.8056640625,201.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079944550991058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575650334358215,0.5575711131095886,-6.040096195647493e-06,0.0,0.0003125752264168,0.0,0.0,36.823360443115234,0.0,0.0,0.0,0.3906627595424652,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840862691402435,-1992.0531005859373,304.1578674316406,0.7226505875587463,0.1408460736274719,0.1281329542398452,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293079048395156,-3453.63720703125,304.16668701171875,0.9452556371688844,0.3158489763736725,0.2219917327165603,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041079521179199,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955949604511,-3024.608154296875,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557987868785858,0.7732654809951782,0.7732654809951782,1.0,1.0,-1.1895042657852173,0.5023820996284485,0.687122106552124,0.2191371023654937,0.0,0.0,0.5340491533279419,45.15317916870117,34.0,-1.1312782764434814,-12462.09375,186.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016383945941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204802751541138,0.520486056804657,-5.785645498690428e-06,0.0,0.0003061246243305,0.0,0.0,32.41778564453125,0.0,0.0,0.0,0.377467930316925,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840862691402435,-1992.0531005859373,304.1578674316406,0.7226505875587463,0.1408460736274719,0.1281329542398452,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293079048395156,-3453.63720703125,304.16668701171875,0.9452556371688844,0.3158489763736725,0.2219917327165603,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247881889343,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041079521179199,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955949604511,-3024.608154296875,302.1130676269531,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557987868785858,0.7732654809951782,0.7732654809951782,1.0,1.0,-1.1895042657852173,0.5023820996284485,0.687122106552124,0.2191371023654937,0.0,0.0,0.5340491533279419,45.15317916870117,34.0,-1.1312782764434814,-12462.09375,186.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016383945941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204802751541138,0.520486056804657,-5.785645498690428e-06,0.0,0.0003061246243305,0.0,0.0,32.41778564453125,0.0,0.0,0.0,0.377467930316925,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835740864276886,-1983.011962890625,304.1560974121094,0.7274842858314514,0.1401106864213943,0.1273913532495498,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.22690150141716,-3425.409912109375,304.1651611328125,0.9515321850776672,0.3128679096698761,0.2198977172374725,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112184882164001,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129978239536,-3011.218017578125,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.251399964094162,0.7732353806495667,0.7732353806495667,1.0,1.0,-1.1739301681518557,0.4950856268405914,0.6788445711135864,0.2164129763841629,0.0,0.0,0.5183165073394775,43.112003326416016,52.0,-21.49079322814941,-12232.7041015625,177.91416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940344512462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904204607009887,0.4904260635375976,-5.58829924557358e-06,0.0,0.0002984075690619,0.0,0.0,29.12687110900879,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835740864276886,-1983.011962890625,304.1560974121094,0.7274842858314514,0.1401106864213943,0.1273913532495498,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.22690150141716,-3425.409912109375,304.1651611328125,0.9515321850776672,0.3128679096698761,0.2198977172374725,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374901294708,-5494.42529296875,304.2279052734375,0.9990000128746032,0.5112184882164001,0.3510204553604126,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129978239536,-3011.218017578125,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.251399964094162,0.7732353806495667,0.7732353806495667,1.0,1.0,-1.1739301681518557,0.4950856268405914,0.6788445711135864,0.2164129763841629,0.0,0.0,0.5183165073394775,43.112003326416016,52.0,-21.49079322814941,-12232.7041015625,177.91416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940344512462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904204607009887,0.4904260635375976,-5.58829924557358e-06,0.0,0.0002984075690619,0.0,0.0,29.12687110900879,0.0,0.0,0.0,0.3670305013656616,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493024110794,-1979.631591796875,304.1544494628906,0.7212331891059875,0.1393427848815918,0.1267762184143066,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249575406312942,-3403.041015625,304.1632995605469,0.9399707913398744,0.3097218573093414,0.2177817821502685,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156447887420654,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824457868933,-3011.17822265625,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550928890705108,0.7732052206993103,0.7732052206993103,1.0,1.0,-1.1808377504348757,0.4980166256427765,0.6828211545944214,0.2184946089982986,0.0,0.0,0.508988082408905,44.76361083984375,70.0,-61.51458358764648,-12161.953125,183.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902215957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695518314838409,0.4695572853088379,-5.44885278941365e-06,0.0,0.0002901422267314,0.0,0.0,26.95221328735352,0.0,0.0,0.0,0.3598853349685669,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493024110794,-1979.631591796875,304.1544494628906,0.7212331891059875,0.1393427848815918,0.1267762184143066,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249575406312942,-3403.041015625,304.1632995605469,0.9399707913398744,0.3097218573093414,0.2177817821502685,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280488491058,-5623.0009765625,304.18896484375,0.9990000128746032,0.5156447887420654,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824457868933,-3011.17822265625,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550928890705108,0.7732052206993103,0.7732052206993103,1.0,1.0,-1.1808377504348757,0.4980166256427765,0.6828211545944214,0.2184946089982986,0.0,0.0,0.508988082408905,44.76361083984375,70.0,-61.51458358764648,-12161.953125,183.3711395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902215957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695518314838409,0.4695572853088379,-5.44885278941365e-06,0.0,0.0002901422267314,0.0,0.0,26.95221328735352,0.0,0.0,0.0,0.3598853349685669,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833547711372375,-1980.3192138671875,304.15362548828125,0.7143099904060364,0.138918399810791,0.1264835000038147,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242645025253296,-3395.41455078125,304.1621398925781,0.92815101146698,0.3081028759479522,0.2167229652404785,293.0711364746094,297.1499938964844,293.1499938964844,0.2999415099620819,-5785.982421875,304.16363525390625,0.9990000128746032,0.5158442854881287,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882125362753,-3017.016845703125,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110107421875,294.1224975585937,291.1936950683594,1.0,0.2593913078308105,0.7731901407241821,0.7731901407241821,1.0,1.0,-1.191907525062561,0.5029675960540771,0.6889398694038391,0.2211205512285232,0.0,0.0,0.5090546607971191,46.88947677612305,70.0,-79.97158813476562,-12209.43359375,191.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819903194904327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660794138908386,0.4660848379135132,-5.412886366684688e-06,0.0,0.0002861843095161,0.0,0.0,26.54593849182129,0.0,0.0,0.0,0.3585414290428161,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833632126450538,-1981.0570068359373,304.1529541015625,0.7050697207450867,0.1384517252445221,0.1261852085590362,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235919684171676,-3387.999267578125,304.1611633300781,0.9137500524520874,0.3064552843570709,0.2156649678945541,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297860622406,-5999.9443359375,304.1368103027344,0.9990000128746032,0.514583945274353,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005330026149,-3024.45166015625,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190368652344,294.1469116210937,291.15771484375,1.0,0.265081912279129,0.7730064988136292,0.7730064988136292,1.0,1.0,-1.207070231437683,0.5097784399986267,0.6972918510437012,0.2245924621820449,0.0,0.0,0.5116811990737915,49.78905487060547,88.0,-89.75474548339844,-12306.0302734375,202.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784396409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673362672328949,0.4673416912555694,-5.403388058766723e-06,0.0,0.0002825808187481,0.0,0.0,26.597206115722656,0.0,0.0,0.0,0.3587297797203064,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833190530538559,-1981.3265380859373,304.1520690917969,0.682391345500946,0.1373506337404251,0.1255276799201965,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.222213476896286,-3372.605224609375,304.1597595214844,0.8833595514297485,0.3030703067779541,0.2135466039180755,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.507691502571106,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384471446275,-3042.45068359375,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.279939204454422,0.7726393342018127,0.7726393342018127,1.0,1.0,-1.247395157814026,0.5279794335365295,0.7194157242774963,0.2338305115699768,0.0,0.0,0.5238937139511108,57.77839660644531,106.0,-95.0961456298828,-12608.634765625,232.7747344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934155941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820191860198974,0.4820246398448944,-5.456300641526468e-06,0.0,0.0002770536229945,0.0,0.0,27.90811538696289,0.0,0.0,0.0,0.363201230764389,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833190530538559,-1981.3265380859373,304.1520690917969,0.682391345500946,0.1373506337404251,0.1255276799201965,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.222213476896286,-3372.605224609375,304.1597595214844,0.8833595514297485,0.3030703067779541,0.2135466039180755,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056791782379,-6552.1171875,304.082275390625,0.9990000128746032,0.507691502571106,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384471446275,-3042.45068359375,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.279939204454422,0.7726393342018127,0.7726393342018127,1.0,1.0,-1.247395157814026,0.5279794335365295,0.7194157242774963,0.2338305115699768,0.0,0.0,0.5238937139511108,57.77839660644531,106.0,-95.0961456298828,-12608.634765625,232.7747344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934155941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820191860198974,0.4820246398448944,-5.456300641526468e-06,0.0,0.0002770536229945,0.0,0.0,27.90811538696289,0.0,0.0,0.0,0.363201230764389,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102281808853,-1978.3653564453125,304.1517333984375,0.6581792235374451,0.1360042244195938,0.1247431263327598,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206623703241348,-3354.8388671875,304.1591186523437,0.8523674607276917,0.2995565235614776,0.2114159017801284,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.4954217076301574,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874123603105,-3062.70654296875,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983417809009552,0.7722721099853516,0.7722721099853516,1.0,1.0,-1.2976278066635132,0.5507150292396545,0.7469128370285034,0.2456376403570175,0.0,0.0,0.5441571474075317,68.48855590820312,109.0,-85.6767807006836,-13014.0107421875,275.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119813084602356,0.5119869112968445,-5.605816113529727e-06,0.0,0.0002745650708675,0.0,0.0,30.890670776367188,0.0,0.0,0.0,0.3730242550373077,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102281808853,-1978.3653564453125,304.1517333984375,0.6581792235374451,0.1360042244195938,0.1247431263327598,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206623703241348,-3354.8388671875,304.1591186523437,0.8523674607276917,0.2995565235614776,0.2114159017801284,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708931922912,-7225.888671875,304.0309143066406,0.9990000128746032,0.4954217076301574,0.4598817229270935,293.30419921875,297.1499938964844,293.1499938964844,0.0097874123603105,-3062.70654296875,301.7999267578125,0.4513829350471496,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983417809009552,0.7722721099853516,0.7722721099853516,1.0,1.0,-1.2976278066635132,0.5507150292396545,0.7469128370285034,0.2456376403570175,0.0,0.0,0.5441571474075317,68.48855590820312,109.0,-85.6767807006836,-13014.0107421875,275.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119813084602356,0.5119869112968445,-5.605816113529727e-06,0.0,0.0002745650708675,0.0,0.0,30.890670776367188,0.0,0.0,0.0,0.3730242550373077,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063233971595,-1985.8433837890625,304.1504211425781,0.637861967086792,0.1367143541574478,0.1252453029155731,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852285861969,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179463654756546,-3321.649169921875,304.1607360839844,0.8235393166542053,0.2960330843925476,0.2093254923820495,293.24761962890625,297.1499938964844,293.1499938964844,0.3965043723583221,-7254.708984375,304.0678405761719,0.973433554172516,0.4824790358543396,0.4604019522666931,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140751942992,-3072.757568359375,301.7287292480469,0.4301852285861969,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120616674423218,0.7713102102279663,0.7713102102279663,1.0,1.0,-1.2997713088989258,0.5513265132904053,0.7484448552131653,0.2467264980077743,0.0,0.0,0.5624245405197144,80.9533462524414,97.0,10.353923797607422,-13167.818359375,303.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.2578125,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495390892028809,0.5495449304580688,-5.838916422362672e-06,0.0,0.0002752738946583,0.0,0.0,35.1137809753418,0.0,0.0,0.0,0.3859703540802002,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063233971595,-1985.8433837890625,304.1504211425781,0.637861967086792,0.1367143541574478,0.1252453029155731,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852285861969,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179463654756546,-3321.649169921875,304.1607360839844,0.8235393166542053,0.2960330843925476,0.2093254923820495,293.24761962890625,297.1499938964844,293.1499938964844,0.3965043723583221,-7254.708984375,304.0678405761719,0.973433554172516,0.4824790358543396,0.4604019522666931,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140751942992,-3072.757568359375,301.7287292480469,0.4301852285861969,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120616674423218,0.7713102102279663,0.7713102102279663,1.0,1.0,-1.2997713088989258,0.5513265132904053,0.7484448552131653,0.2467264980077743,0.0,0.0,0.5624245405197144,80.9533462524414,97.0,10.353923797607422,-13167.818359375,303.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.2578125,18000.0,0.0,0.0,0.2712397873401642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495390892028809,0.5495449304580688,-5.838916422362672e-06,0.0,0.0002752738946583,0.0,0.0,35.1137809753418,0.0,0.0,0.0,0.3859703540802002,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128758430481,-1989.10205078125,304.1500244140625,0.6306065917015076,0.1366983354091644,0.1258639395236969,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141324281692505,-3274.344482421875,304.1634521484375,0.8098927140235901,0.2923842370510101,0.2069772034883499,293.2679748535156,297.1499938964844,293.1499938964844,0.3897022604942322,-7138.2216796875,304.1058349609375,0.9548100233078004,0.4758311510086059,0.4531996250152588,293.316162109375,297.1499938964844,293.1499938964844,0.0097335092723369,-3055.89794921875,301.6644287109375,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.316755473613739,0.7703483700752258,0.7703483700752258,1.0,1.0,-1.2906464338302612,0.5468030571937561,0.7438433170318604,0.2451617270708084,0.0,0.0,0.569257378578186,86.76087951660156,85.0,36.01460266113281,-13077.326171875,312.5343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566618800163269,0.5666248202323914,-5.986592896078946e-06,0.0,0.0002776415494736,0.0,0.0,37.35600280761719,0.0,0.0,0.0,0.3925854861736297,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128758430481,-1989.10205078125,304.1500244140625,0.6306065917015076,0.1366983354091644,0.1258639395236969,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141324281692505,-3274.344482421875,304.1634521484375,0.8098927140235901,0.2923842370510101,0.2069772034883499,293.2679748535156,297.1499938964844,293.1499938964844,0.3897022604942322,-7138.2216796875,304.1058349609375,0.9548100233078004,0.4758311510086059,0.4531996250152588,293.316162109375,297.1499938964844,293.1499938964844,0.0097335092723369,-3055.89794921875,301.6644287109375,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.316755473613739,0.7703483700752258,0.7703483700752258,1.0,1.0,-1.2906464338302612,0.5468030571937561,0.7438433170318604,0.2451617270708084,0.0,0.0,0.569257378578186,86.76087951660156,85.0,36.01460266113281,-13077.326171875,312.5343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566618800163269,0.5666248202323914,-5.986592896078946e-06,0.0,0.0002776415494736,0.0,0.0,37.35600280761719,0.0,0.0,0.0,0.3925854861736297,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833439081907272,-1982.0093994140625,304.15069580078125,0.6291656494140625,0.1361327469348907,0.1255218386650085,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195808887481,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123066633939743,-3251.83251953125,304.1643371582031,0.8070234060287476,0.2905623316764831,0.2057266533374786,293.2717590332031,297.1499938964844,293.1499938964844,0.3875367343425751,-7101.21923828125,304.1177673339844,0.951423406600952,0.4735889136791229,0.4508513510227203,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776895225048,-3044.654296875,301.6312561035156,0.4217195808887481,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167982697486877,0.7698674201965332,0.7698674201965332,1.0,1.0,-1.2861043214797974,0.5445175170898438,0.7415868639945984,0.2444910705089569,0.0,0.0,0.5724948048591614,87.39491271972656,85.0,36.31742858886719,-13028.8427734375,311.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.802734375,18000.0,0.0,0.0,0.2750291526317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735948085784912,0.5736008286476135,-6.039390882506268e-06,0.0,0.0002791196166072,0.0,0.0,38.25617599487305,0.0,0.0,0.0,0.3951993584632873,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.082742728292942,-1970.573486328125,304.1516418457031,0.6287863850593567,0.1353861838579177,0.1249128207564354,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222372770309448,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104282528162002,-3228.63671875,304.1651306152344,0.8061257600784302,0.288754254579544,0.2044504731893539,293.27349853515625,297.1499938964844,293.1499938964844,0.3855850100517273,-7068.501953125,304.12713623046875,0.950936794281006,0.4717091023921966,0.44890296459198,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103381365537,-3030.599365234375,301.5990600585937,0.4222372770309448,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156439363956451,0.7696388363838196,0.7696388363838196,1.0,1.0,-1.2813827991485596,0.5421581864356995,0.7392245531082153,0.2438940703868866,0.0,0.0,0.5747471451759338,86.89581298828125,73.0,37.078590393066406,-12977.0927734375,308.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.431640625,18000.0,0.0,0.0,0.2765988409519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792598724365234,0.5792659521102905,-6.084393589844694e-06,0.0,0.0002807126729749,0.0,0.0,39.00773620605469,0.0,0.0,0.0,0.3973273932933807,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207981944084,-1941.857421875,304.15362548828125,0.6309483647346497,0.13369020819664,0.1233077943325042,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066449671983719,-3181.882568359375,304.1663818359375,0.8091386556625366,0.2851846814155578,0.2018530666828155,293.2735290527344,297.1499938964844,293.1499938964844,0.3820416629314422,-7010.8310546875,304.1405029296875,0.9566620588302612,0.468563050031662,0.4456333220005035,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538694247603,-2997.201171875,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105134963989258,0.7691816687583923,0.7691816687583923,1.0,1.0,-1.2714600563049316,0.5371415019035339,0.7343185544013977,0.2428604811429977,0.0,0.0,0.5768401026725769,83.27623748779297,61.0,35.322509765625,-12861.166015625,296.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857197642326355,0.5857259035110474,-6.142276106402278e-06,0.0,0.0002839785302057,0.0,0.0,39.910186767578125,0.0,0.0,0.0,0.3998432755470276,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207981944084,-1941.857421875,304.15362548828125,0.6309483647346497,0.13369020819664,0.1233077943325042,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066449671983719,-3181.882568359375,304.1663818359375,0.8091386556625366,0.2851846814155578,0.2018530666828155,293.2735290527344,297.1499938964844,293.1499938964844,0.3820416629314422,-7010.8310546875,304.1405029296875,0.9566620588302612,0.468563050031662,0.4456333220005035,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538694247603,-2997.201171875,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105134963989258,0.7691816687583923,0.7691816687583923,1.0,1.0,-1.2714600563049316,0.5371415019035339,0.7343185544013977,0.2428604811429977,0.0,0.0,0.5768401026725769,83.27623748779297,61.0,35.322509765625,-12861.166015625,296.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.2798168659210205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857197642326355,0.5857259035110474,-6.142276106402278e-06,0.0,0.0002839785302057,0.0,0.0,39.910186767578125,0.0,0.0,0.0,0.3998432755470276,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570686459541,-1910.6837158203125,304.1551818847656,0.6367907524108887,0.1319765895605087,0.1215359345078468,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028505206108093,-3134.897216796875,304.167236328125,0.8171876668930054,0.2816696166992187,0.1992227435111999,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706030368805,-6957.83837890625,304.1492004394531,0.9689741730690002,0.4658704698085785,0.4427805542945862,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788068577647,-2958.90087890625,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502562522888,0.7687245011329651,0.7687245011329651,1.0,1.0,-1.2611186504364014,0.5318184494972229,0.7293002605438232,0.242093876004219,0.0,0.0,0.5758551955223083,77.16581726074219,49.0,34.038089752197266,-12738.177734375,279.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827716469764709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862361788749695,0.5862423181533813,-6.1579307839565445e-06,0.0,0.0002869773015845,0.0,0.0,40.04145431518555,0.0,0.0,0.0,0.4001611769199371,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570686459541,-1910.6837158203125,304.1551818847656,0.6367907524108887,0.1319765895605087,0.1215359345078468,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028505206108093,-3134.897216796875,304.167236328125,0.8171876668930054,0.2816696166992187,0.1992227435111999,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706030368805,-6957.83837890625,304.1492004394531,0.9689741730690002,0.4658704698085785,0.4427805542945862,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788068577647,-2958.90087890625,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502562522888,0.7687245011329651,0.7687245011329651,1.0,1.0,-1.2611186504364014,0.5318184494972229,0.7293002605438232,0.242093876004219,0.0,0.0,0.5758551955223083,77.16581726074219,49.0,34.038089752197266,-12738.177734375,279.3980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827716469764709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862361788749695,0.5862423181533813,-6.1579307839565445e-06,0.0,0.0002869773015845,0.0,0.0,40.04145431518555,0.0,0.0,0.0,0.4001611769199371,4.0,0.0,1.0
