time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894424438476,-1879.619873046875,304.1562194824219,0.646490216255188,0.1303445249795913,0.1197642311453819,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990618258714676,-3087.85595703125,304.16778564453125,0.8295962810516357,0.2781931757926941,0.1965750604867935,293.2681884765625,297.1499938964844,293.1499938964844,0.3753595948219299,-6907.06005859375,304.1549072265625,0.9855459332466124,0.4634380936622619,0.4401420354843139,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944226831197,-2917.6767578125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235331058502,0.7683778405189514,0.7683778405189514,1.0,1.0,-1.2505760192871094,0.5263091921806335,0.7242668271064758,0.2416365444660186,0.0,0.0,0.5717917084693909,69.45325469970703,37.0,32.62800598144531,-12608.251953125,258.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807220339775085,0.5807281732559204,-6.130813744675834e-06,0.0,0.0002893448399845,0.0,0.0,39.386329650878906,0.0,0.0,0.0,0.3982579708099365,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894424438476,-1879.619873046875,304.1562194824219,0.646490216255188,0.1303445249795913,0.1197642311453819,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990618258714676,-3087.85595703125,304.16778564453125,0.8295962810516357,0.2781931757926941,0.1965750604867935,293.2681884765625,297.1499938964844,293.1499938964844,0.3753595948219299,-6907.06005859375,304.1549072265625,0.9855459332466124,0.4634380936622619,0.4401420354843139,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944226831197,-2917.6767578125,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925235331058502,0.7683778405189514,0.7683778405189514,1.0,1.0,-1.2505760192871094,0.5263091921806335,0.7242668271064758,0.2416365444660186,0.0,0.0,0.5717917084693909,69.45325469970703,37.0,32.62800598144531,-12608.251953125,258.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851045131683349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807220339775085,0.5807281732559204,-6.130813744675834e-06,0.0,0.0002893448399845,0.0,0.0,39.386329650878906,0.0,0.0,0.0,0.3982579708099365,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.076263278722763,-1849.4903564453125,304.1568603515625,0.6597931981086731,0.1287518739700317,0.11804711073637,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953062862157821,-3041.078857421875,304.1681213378906,0.8458266854286194,0.2747508883476257,0.1939342319965362,293.2631225585937,297.1499938964844,293.1499938964844,0.3672343492507934,-6779.5048828125,304.1679077148437,0.9990000128746032,0.461460530757904,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.008912649936974,-2876.22216796875,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807722985744476,0.7680311799049377,0.7680311799049377,1.0,1.0,-1.2340145111083984,0.5178049206733704,0.7162095308303833,0.2405891716480255,0.0,0.0,0.5647976994514465,61.184814453125,25.0,36.27617645263672,-12436.3310546875,234.99566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865316867828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696172118186951,0.5696232318878174,-6.064152785256738e-06,0.0,0.000290793221211,0.0,0.0,38.02464294433594,0.0,0.0,0.0,0.3943139612674713,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.076263278722763,-1849.4903564453125,304.1568603515625,0.6597931981086731,0.1287518739700317,0.11804711073637,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953062862157821,-3041.078857421875,304.1681213378906,0.8458266854286194,0.2747508883476257,0.1939342319965362,293.2631225585937,297.1499938964844,293.1499938964844,0.3672343492507934,-6779.5048828125,304.1679077148437,0.9990000128746032,0.461460530757904,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.008912649936974,-2876.22216796875,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807722985744476,0.7680311799049377,0.7680311799049377,1.0,1.0,-1.2340145111083984,0.5178049206733704,0.7162095308303833,0.2405891716480255,0.0,0.0,0.5647976994514465,61.184814453125,25.0,36.27617645263672,-12436.3310546875,234.99566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865316867828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696172118186951,0.5696232318878174,-6.064152785256738e-06,0.0,0.000290793221211,0.0,0.0,38.02464294433594,0.0,0.0,0.0,0.3943139612674713,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.07528667896986,-1831.2374267578125,304.1573791503906,0.6658751964569092,0.127898022532463,0.1171348616480827,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930640488862991,-3012.730224609375,304.1689147949219,0.8532373309135437,0.2725392282009125,0.1925367265939712,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369627952575,-6545.2744140625,304.1927490234375,0.9990000128746032,0.4625533521175384,0.4174993932247162,293.327392578125,297.1499938964844,293.1499938964844,0.0088226627558469,-2853.907470703125,301.3336181640625,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.4201354980469,291.22528076171875,1.0,0.2739733457565307,0.7678578495979309,0.7678578495979309,1.0,1.0,-1.2123039960861206,0.5070922374725342,0.7052117586135864,0.2380971908569336,0.0,0.0,0.5577643513679504,57.6238899230957,25.0,66.70636749267578,-12266.9892578125,219.9597320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.412109375,18000.0,0.0,0.0,0.2867054939270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605642795562744,0.5605702996253967,-6.013137863192242e-06,0.0,0.0002909696195274,0.0,0.0,36.9527473449707,0.0,0.0,0.0,0.3910817205905914,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.074372224509716,-1814.0458984375,304.1576843261719,0.6735032200813293,0.1273452788591385,0.1163905337452888,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900643557310104,-2974.521484375,304.1709289550781,0.8613916039466858,0.2699113190174103,0.1906503438949585,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044024944305,-6287.37890625,304.2155456542969,0.9990000128746032,0.4652617573738098,0.4015752673149109,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254978716373,-2828.756591796875,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666497528553009,0.7677719593048096,0.7677719593048096,1.0,1.0,-1.1890860795974731,0.4956076443195343,0.6934784650802612,0.2356188893318176,0.0,0.0,0.5466616153717041,53.88006210327149,25.0,86.6882095336914,-12052.7841796875,204.4089508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.04296875,18000.0,0.0,0.0,0.2863416671752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448062419891357,0.5448122024536133,-5.928927294007735e-06,0.0,0.0002906003792304,0.0,0.0,35.15336990356445,0.0,0.0,0.0,0.3856464326381683,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731418058276176,-1791.12841796875,304.1571350097656,0.6872816681861877,0.1265158951282501,0.1153783574700355,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853387951850891,-2914.707763671875,304.17169189453125,0.875735878944397,0.266010582447052,0.1875425726175308,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.12841796875,304.2381286621094,0.9990000128746032,0.4719778597354889,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670072585344,-2789.022216796875,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197013378143,0.7676002383232117,0.7676002383232117,1.0,1.0,-1.1520065069198608,0.4770708382129669,0.6749356985092163,0.2323217540979385,0.0,0.0,0.5211067795753479,48.17906188964844,28.0,61.699493408203125,-11616.1455078125,181.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2836999297142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014573931694031,0.5014631152153015,-5.679412879544543e-06,0.0,0.0002879193634726,0.0,0.0,30.39594841003418,0.0,0.0,0.0,0.371014803647995,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731418058276176,-1791.12841796875,304.1571350097656,0.6872816681861877,0.1265158951282501,0.1153783574700355,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853387951850891,-2914.707763671875,304.17169189453125,0.875735878944397,0.266010582447052,0.1875425726175308,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.12841796875,304.2381286621094,0.9990000128746032,0.4719778597354889,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670072585344,-2789.022216796875,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197013378143,0.7676002383232117,0.7676002383232117,1.0,1.0,-1.1520065069198608,0.4770708382129669,0.6749356985092163,0.2323217540979385,0.0,0.0,0.5211067795753479,48.17906188964844,28.0,61.699493408203125,-11616.1455078125,181.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2836999297142029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014573931694031,0.5014631152153015,-5.679412879544543e-06,0.0,0.0002879193634726,0.0,0.0,30.39594841003418,0.0,0.0,0.0,0.371014803647995,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724150538444519,-1777.9935302734375,304.1559753417969,0.6978273391723633,0.1258955001831054,0.1146279871463775,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819344311952591,-2872.131103515625,304.17010498046875,0.8863718509674072,0.2625102400779724,0.184963122010231,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905273914337,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790298342704773,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544513374567,-2763.327392578125,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475025951862335,0.7674285173416138,0.7674285173416138,1.0,1.0,-1.125331163406372,0.4635375738143921,0.6617936491966248,0.2305628657341003,0.0,0.0,0.4971999824047088,44.37160873413086,31.0,18.26480293273925,-11256.689453125,165.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785963118076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459795594215393,0.4598010182380676,-5.434278136817738e-06,0.0,0.0002827398420777,0.0,0.0,26.18001747131348,0.0,0.0,0.0,0.3571453988552093,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724150538444519,-1777.9935302734375,304.1559753417969,0.6978273391723633,0.1258955001831054,0.1146279871463775,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819344311952591,-2872.131103515625,304.17010498046875,0.8863718509674072,0.2625102400779724,0.184963122010231,293.1474914550781,297.1499938964844,293.1499938964844,0.2889905273914337,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790298342704773,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544513374567,-2763.327392578125,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475025951862335,0.7674285173416138,0.7674285173416138,1.0,1.0,-1.125331163406372,0.4635375738143921,0.6617936491966248,0.2305628657341003,0.0,0.0,0.4971999824047088,44.37160873413086,31.0,18.26480293273925,-11256.689453125,165.82037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785963118076324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459795594215393,0.4598010182380676,-5.434278136817738e-06,0.0,0.0002827398420777,0.0,0.0,26.18001747131348,0.0,0.0,0.0,0.3571453988552093,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721874684095382,-1774.301513671875,304.15435791015625,0.7054463624954224,0.1256526410579681,0.1142401173710823,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791839301586151,-2838.079833984375,304.1679992675781,0.8927435278892517,0.2591587007045746,0.1825381219387054,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856800436973572,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766635507345,-2748.0302734375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422087639570236,0.7675776481628418,0.7675776481628418,1.0,1.0,-1.1069397926330566,0.4540811777114868,0.6528586149215698,0.2298586815595626,0.0,0.0,0.4776106178760528,41.94939422607422,34.0,-19.317359924316406,-10989.8544921875,155.96957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715384662151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258858561515808,0.425891101360321,-5.241745384410024e-06,0.0,0.0002755770110525,0.0,0.0,23.04134178161621,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721874684095382,-1774.301513671875,304.15435791015625,0.7054463624954224,0.1256526410579681,0.1142401173710823,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791839301586151,-2838.079833984375,304.1679992675781,0.8927435278892517,0.2591587007045746,0.1825381219387054,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856800436973572,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766635507345,-2748.0302734375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422087639570236,0.7675776481628418,0.7675776481628418,1.0,1.0,-1.1069397926330566,0.4540811777114868,0.6528586149215698,0.2298586815595626,0.0,0.0,0.4776106178760528,41.94939422607422,34.0,-19.317359924316406,-10989.8544921875,155.96957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715384662151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258858561515808,0.425891101360321,-5.241745384410024e-06,0.0,0.0002755770110525,0.0,0.0,23.04134178161621,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722983255982399,-1776.866943359375,304.1527099609375,0.7103606462478638,0.1256610304117202,0.1141536384820938,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767667979001999,-2808.2392578125,304.1660461425781,0.895167350769043,0.255916565656662,0.180226594209671,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916173219680786,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190351724624,-2738.36279296875,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.239042043685913,0.7677268385887146,0.7677268385887146,1.0,1.0,-1.0952266454696655,0.4479002654552459,0.6473263502120972,0.229889690876007,0.0,0.0,0.4629537463188171,40.562538146972656,37.0,-38.1485710144043,-10808.3466796875,150.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632289528846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013003408908844,0.4013054370880127,-5.107616743771359e-06,0.0,0.0002671439142432,0.0,0.0,20.92683982849121,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722983255982399,-1776.866943359375,304.1527099609375,0.7103606462478638,0.1256610304117202,0.1141536384820938,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767667979001999,-2808.2392578125,304.1660461425781,0.895167350769043,0.255916565656662,0.180226594209671,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916173219680786,0.3388612270355224,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190351724624,-2738.36279296875,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.239042043685913,0.7677268385887146,0.7677268385887146,1.0,1.0,-1.0952266454696655,0.4479002654552459,0.6473263502120972,0.229889690876007,0.0,0.0,0.4629537463188171,40.562538146972656,37.0,-38.1485710144043,-10808.3466796875,150.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632289528846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013003408908844,0.4013054370880127,-5.107616743771359e-06,0.0,0.0002671439142432,0.0,0.0,20.92683982849121,0.0,0.0,0.0,0.3382500112056732,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724203437566757,-1779.3607177734375,304.1520080566406,0.7117931246757507,0.1257107108831405,0.1141746193170547,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756173372268676,-2794.021484375,304.16522216796875,0.8950044512748718,0.2543140947818756,0.1790975034236908,293.0806884765625,297.1499938964844,293.1499938964844,0.267710417509079,-5272.8837890625,304.206787109375,0.9990000128746032,0.4942436516284942,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948245108127,-2734.716796875,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381325960159301,0.7678014636039734,0.7678014636039734,1.0,1.0,-1.0914664268493652,0.4458395540714264,0.6456268429756165,0.2301264107227325,0.0,0.0,0.4573912918567657,40.186614990234375,37.0,-42.68288040161133,-10742.7509765625,148.40892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588355839252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920596837997436,0.3920647501945495,-5.058470378571656e-06,0.0,0.0002626852074172,0.0,0.0,20.1658935546875,0.0,0.0,0.0,0.3353199660778045,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725645497441291,-1782.2503662109375,304.1513671875,0.712601900100708,0.1257720291614532,0.1142180189490318,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744785010814666,-2779.8955078125,304.1645202636719,0.8939915895462036,0.2526896595954895,0.1779719144105911,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005062103271,-5260.3564453125,304.19830322265625,0.9990000128746032,0.4966289103031158,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725947722792,-2731.55322265625,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.237613171339035,0.7677757143974304,0.7677757143974304,1.0,1.0,-1.0889028310775757,0.4443554580211639,0.6445474028587341,0.2304758876562118,0.0,0.0,0.4529675543308258,39.99236679077149,40.0,-44.959434509277344,-10691.1484375,147.35507202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.2544045448303222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846563994884491,0.3846614360809326,-5.019172022002749e-06,0.0,0.0002581882872618,0.0,0.0,19.56772994995117,0.0,0.0,0.0,0.3329757452011108,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721320629119,-1788.3350830078125,304.1504211425781,0.7124997973442078,0.1258934587240219,0.1143324002623558,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720484644174575,-2749.5107421875,304.16375732421875,0.8894503116607666,0.2492087036371231,0.1756011843681335,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007467269897461,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316696643829,-2725.9482421875,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961542129516,0.7677242755889893,0.7677242755889893,1.0,1.0,-1.0867938995361328,0.4428709745407104,0.6439229846000671,0.2314828783273697,0.0,0.0,0.4472491443157196,40.085391998291016,43.0,-44.62235641479492,-10622.19921875,146.9586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624673843383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747304379940033,0.374735414981842,-4.965191692463122e-06,0.0,0.0002494176442269,0.0,0.0,18.77682304382324,0.0,0.0,0.0,0.3298279345035553,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721320629119,-1788.3350830078125,304.1504211425781,0.7124997973442078,0.1258934587240219,0.1143324002623558,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720484644174575,-2749.5107421875,304.16375732421875,0.8894503116607666,0.2492087036371231,0.1756011843681335,293.0623779296875,297.1499938964844,293.1499938964844,0.2671722769737243,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007467269897461,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316696643829,-2725.9482421875,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961542129516,0.7677242755889893,0.7677242755889893,1.0,1.0,-1.0867938995361328,0.4428709745407104,0.6439229846000671,0.2314828783273697,0.0,0.0,0.4472491443157196,40.085391998291016,43.0,-44.62235641479492,-10622.19921875,146.9586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457624673843383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747304379940033,0.374735414981842,-4.965191692463122e-06,0.0,0.0002494176442269,0.0,0.0,18.77682304382324,0.0,0.0,0.0,0.3298279345035553,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731623917818069,-1794.046142578125,304.1498107910156,0.7103789448738098,0.1259756684303283,0.1144400313496589,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694317609071731,-2716.515869140625,304.1635437011719,0.8821460604667664,0.2455603033304214,0.1730996072292328,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038552284240723,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931389868259,-2720.71484375,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270629405975,0.7676727771759033,0.7676727771759033,1.0,1.0,-1.0880430936813354,0.4430390000343323,0.6450040340423584,0.2328371107578277,0.0,0.0,0.4453454315662384,40.72321319580078,46.0,-41.88251876831055,-10589.9892578125,148.4759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944754600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370402067899704,0.3704070150852203,-4.937826815876178e-06,0.0,0.0002414326445432,0.0,0.0,18.42466735839844,0.0,0.0,0.0,0.3284086287021637,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731623917818069,-1794.046142578125,304.1498107910156,0.7103789448738098,0.1259756684303283,0.1144400313496589,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694317609071731,-2716.515869140625,304.1635437011719,0.8821460604667664,0.2455603033304214,0.1730996072292328,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686522483825,-5331.478515625,304.1654968261719,0.9990000128746032,0.5038552284240723,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931389868259,-2720.71484375,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387270629405975,0.7676727771759033,0.7676727771759033,1.0,1.0,-1.0880430936813354,0.4430390000343323,0.6450040340423584,0.2328371107578277,0.0,0.0,0.4453454315662384,40.72321319580078,46.0,-41.88251876831055,-10589.9892578125,148.4759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378944754600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370402067899704,0.3704070150852203,-4.937826815876178e-06,0.0,0.0002414326445432,0.0,0.0,18.42466735839844,0.0,0.0,0.0,0.3284086287021637,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734063312411308,-1798.862548828125,304.14947509765625,0.70652174949646,0.1259919852018356,0.1145092472434043,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130142450332,-2682.025146484375,304.16357421875,0.8728851675987244,0.2418308705091476,0.1705431491136551,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058320164680481,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552676856517,-2715.44091796875,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.240787073969841,0.7674841284751892,0.7674841284751892,1.0,1.0,-1.0920056104660034,0.4445192515850067,0.6474863886833191,0.2344799488782882,0.0,0.0,0.4469398558139801,41.81120300292969,49.0,-38.21650314331055,-10588.619140625,151.57339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739789485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710334002971649,0.3710383474826813,-4.932561751047615e-06,0.0,0.0002347136905882,0.0,0.0,18.44467163085937,0.0,0.0,0.0,0.3284769356250763,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734063312411308,-1798.862548828125,304.14947509765625,0.70652174949646,0.1259919852018356,0.1145092472434043,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130142450332,-2682.025146484375,304.16357421875,0.8728851675987244,0.2418308705091476,0.1705431491136551,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685980319977,-5424.09375,304.15106201171875,0.9990000128746032,0.5058320164680481,0.3452443778514862,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552676856517,-2715.44091796875,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.240787073969841,0.7674841284751892,0.7674841284751892,1.0,1.0,-1.0920056104660034,0.4445192515850067,0.6474863886833191,0.2344799488782882,0.0,0.0,0.4469398558139801,41.81120300292969,49.0,-38.21650314331055,-10588.619140625,151.57339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739789485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710334002971649,0.3710383474826813,-4.932561751047615e-06,0.0,0.0002347136905882,0.0,0.0,18.44467163085937,0.0,0.0,0.0,0.3284769356250763,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843181610107,-1802.4244384765625,304.1493530273437,0.7013182640075684,0.125929594039917,0.11452317237854,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639127731323242,-2646.29833984375,304.1636962890625,0.8623402714729309,0.2380484342575073,0.1679563224315643,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066288113594055,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166177988052,-2709.727783203125,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435931861400604,0.7672954797744751,0.7672954797744751,1.0,1.0,-1.098116755485535,0.4470433294773102,0.6510733962059021,0.2363917678594589,0.0,0.0,0.4515891671180725,43.27712631225586,52.0,-33.95185852050781,-10612.865234375,155.99441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443751096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760519921779632,0.3760569393634796,-4.946756234858185e-06,0.0,0.0002296092861797,0.0,0.0,18.79375648498535,0.0,0.0,0.0,0.3298647701740265,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843181610107,-1802.4244384765625,304.1493530273437,0.7013182640075684,0.125929594039917,0.11452317237854,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639127731323242,-2646.29833984375,304.1636962890625,0.8623402714729309,0.2380484342575073,0.1679563224315643,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.5615234375,304.1383361816406,0.9990000128746032,0.5066288113594055,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166177988052,-2709.727783203125,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435931861400604,0.7672954797744751,0.7672954797744751,1.0,1.0,-1.098116755485535,0.4470433294773102,0.6510733962059021,0.2363917678594589,0.0,0.0,0.4515891671180725,43.27712631225586,52.0,-33.95185852050781,-10612.865234375,155.99441528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443751096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760519921779632,0.3760569393634796,-4.946756234858185e-06,0.0,0.0002296092861797,0.0,0.0,18.79375648498535,0.0,0.0,0.0,0.3298647701740265,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736452788114547,-1803.6744384765625,304.1493530273437,0.6983258128166199,0.1258672475814819,0.114506796002388,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624841839075088,-2627.995849609375,304.163818359375,0.8567659258842468,0.2361407577991485,0.1666542142629623,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.3056640625,304.13262939453125,0.9990000128746032,0.5065818428993225,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967042595148,-2706.623046875,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426584005355,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452277839183807,0.7672011256217957,0.7672011256217957,1.0,1.0,-1.1018277406692505,0.4486232101917267,0.6532045602798462,0.2374347597360611,0.0,0.0,0.4549213647842407,44.13364791870117,52.0,-31.616195678710938,-10633.2685546875,158.63771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243982553482055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800565004348755,0.3800614476203918,-4.960655132890679e-06,0.0,0.0002277356979902,0.0,0.0,19.083572387695312,0.0,0.0,0.0,0.3310186266899109,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736865103244781,-1804.5509033203125,304.1494140625,0.6951315402984619,0.1257845312356948,0.1144745349884033,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610364764928817,-2609.395751953125,304.1639404296875,0.8510770797729492,0.2342233657836914,0.1653469055891037,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.66162109375,304.1273498535156,0.9990000128746032,0.5062468647956848,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762617290019,-2703.308837890625,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.2469908148050308,0.7670573592185974,0.7670573592185974,1.0,1.0,-1.10589599609375,0.450370192527771,0.6555257439613342,0.2385217547416687,0.0,0.0,0.4588234722614288,45.0625,55.0,-29.093425750732425,-10658.3515625,161.53475952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230095416307449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849552869796753,0.384960263967514,-4.978850483894348e-06,0.0,0.0002263263304485,0.0,0.0,19.44544982910156,0.0,0.0,0.0,0.3324549496173858,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070143222808,-1805.1307373046875,304.1495666503906,0.6882740259170532,0.1255583614110946,0.114361971616745,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580821871757507,-2571.274169921875,304.1642150878906,0.8395267724990845,0.230360671877861,0.1627177000045776,293.09588623046875,297.1499938964844,293.1499938964844,0.3025778234004974,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047211647033691,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334646627306,-2695.938232421875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465051651001,0.7667697668075562,0.7667697668075562,1.0,1.0,-1.1149322986602783,0.4542976021766662,0.6606346964836121,0.2408284097909927,0.0,0.0,0.4680623710155487,47.1169319152832,58.0,-23.599584579467773,-10720.775390625,168.02151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216292321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971782326698303,0.3971832692623138,-5.027913175581489e-06,0.0,0.000224925490329,0.0,0.0,20.377445220947266,0.0,0.0,0.0,0.3360992968082428,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737070143222808,-1805.1307373046875,304.1495666503906,0.6882740259170532,0.1255583614110946,0.114361971616745,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580821871757507,-2571.274169921875,304.1642150878906,0.8395267724990845,0.230360671877861,0.1627177000045776,293.09588623046875,297.1499938964844,293.1499938964844,0.3025778234004974,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047211647033691,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334646627306,-2695.938232421875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465051651001,0.7667697668075562,0.7667697668075562,1.0,1.0,-1.1149322986602783,0.4542976021766662,0.6606346964836121,0.2408284097909927,0.0,0.0,0.4680623710155487,47.1169319152832,58.0,-23.599584579467773,-10720.775390625,168.02151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216292321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971782326698303,0.3971832692623138,-5.027913175581489e-06,0.0,0.000224925490329,0.0,0.0,20.377445220947266,0.0,0.0,0.0,0.3360992968082428,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736451372504234,-1804.151123046875,304.1498107910156,0.6810142397880554,0.1252555400133133,0.1141873970627784,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550509929656982,-2531.932861328125,304.1645202636719,0.8279085159301758,0.2264630496501922,0.1600697338581085,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5021002888679504,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878699034452,-2687.4873046875,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508081912994,0.7664821147918701,0.7664821147918701,1.0,1.0,-1.1248928308486938,0.4586691856384277,0.6662236452102661,0.2432846128940582,0.0,0.0,0.4787261486053467,49.398704528808594,61.0,-17.717374801635742,-10796.3623046875,175.31385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447361469268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121096432209015,0.4121147394180298,-5.092758328828495e-06,0.0,0.0002253471757285,0.0,0.0,21.56664276123047,0.0,0.0,0.0,0.3406379520893097,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736451372504234,-1804.151123046875,304.1498107910156,0.6810142397880554,0.1252555400133133,0.1141873970627784,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550509929656982,-2531.932861328125,304.1645202636719,0.8279085159301758,0.2264630496501922,0.1600697338581085,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575950145721,-6014.65625,304.1105041503906,0.9990000128746032,0.5021002888679504,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878699034452,-2687.4873046875,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508081912994,0.7664821147918701,0.7664821147918701,1.0,1.0,-1.1248928308486938,0.4586691856384277,0.6662236452102661,0.2432846128940582,0.0,0.0,0.4787261486053467,49.398704528808594,61.0,-17.717374801635742,-10796.3623046875,175.31385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220447361469268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121096432209015,0.4121147394180298,-5.092758328828495e-06,0.0,0.0002253471757285,0.0,0.0,21.56664276123047,0.0,0.0,0.0,0.3406379520893097,4.0,0.0,1.0
