time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735020637512207,-1801.6331787109373,304.1501159667969,0.6735830903053284,0.1248827427625656,0.1139551103115081,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519432365894317,-2491.358154296875,304.16485595703125,0.8161496520042419,0.2225326150655746,0.1574035584926605,293.137939453125,297.1499938964844,293.1499938964844,0.3251743912696838,-6192.17041015625,304.1043395996094,0.9990000128746032,0.498449444770813,0.3930402100086212,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392334446311,-2677.84619140625,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595110833644867,0.7661238312721252,0.7661238312721252,1.0,1.0,-1.1355011463165283,0.4633414447307586,0.6721596717834473,0.2458512932062149,0.0,0.0,0.4901891946792602,51.87091827392578,64.0,-11.42412281036377,-10881.5634765625,183.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240908145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290397465229034,0.4290449321269989,-5.1717170208576135e-06,0.0,0.0002274236903758,0.0,0.0,22.981658935546875,0.0,0.0,0.0,0.3458889424800873,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735020637512207,-1801.6331787109373,304.1501159667969,0.6735830903053284,0.1248827427625656,0.1139551103115081,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519432365894317,-2491.358154296875,304.16485595703125,0.8161496520042419,0.2225326150655746,0.1574035584926605,293.137939453125,297.1499938964844,293.1499938964844,0.3251743912696838,-6192.17041015625,304.1043395996094,0.9990000128746032,0.498449444770813,0.3930402100086212,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392334446311,-2677.84619140625,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595110833644867,0.7661238312721252,0.7661238312721252,1.0,1.0,-1.1355011463165283,0.4633414447307586,0.6721596717834473,0.2458512932062149,0.0,0.0,0.4901891946792602,51.87091827392578,64.0,-11.42412281036377,-10881.5634765625,183.28858947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240908145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290397465229034,0.4290449321269989,-5.1717170208576135e-06,0.0,0.0002274236903758,0.0,0.0,22.981658935546875,0.0,0.0,0.0,0.3458889424800873,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815340161323,-1797.647216796875,304.15045166015625,0.6661691069602966,0.1244478523731231,0.1136708408594131,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487620919942855,-2449.574951171875,304.16522216796875,0.8037846684455872,0.2185715734958648,0.1547197848558426,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938479959964752,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875143080949,-2666.9697265625,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7657655477523804,0.7657655477523804,1.0,1.0,-1.1465328931808472,0.4682145714759826,0.6783183813095093,0.2485085576772689,0.0,0.0,0.5018114447593689,54.501251220703125,67.0,-4.9731855392456055,-10972.998046875,191.8385467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218814611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471155703067779,0.4471208453178406,-5.262023478280753e-06,0.0,0.000230905789067,0.0,0.0,24.573131561279297,0.0,0.0,0.0,0.3516196608543396,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815340161323,-1797.647216796875,304.15045166015625,0.6661691069602966,0.1244478523731231,0.1136708408594131,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487620919942855,-2449.574951171875,304.16522216796875,0.8037846684455872,0.2185715734958648,0.1547197848558426,293.1621398925781,297.1499938964844,293.1499938964844,0.3372239172458648,-6374.203125,304.0995178222656,0.9990000128746032,0.4938479959964752,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875143080949,-2666.9697265625,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7657655477523804,0.7657655477523804,1.0,1.0,-1.1465328931808472,0.4682145714759826,0.6783183813095093,0.2485085576772689,0.0,0.0,0.5018114447593689,54.501251220703125,67.0,-4.9731855392456055,-10972.998046875,191.8385467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275218814611435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471155703067779,0.4471208453178406,-5.262023478280753e-06,0.0,0.000230905789067,0.0,0.0,24.573131561279297,0.0,0.0,0.0,0.3516196608543396,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731438472867012,-1795.134765625,304.1506042480469,0.66251540184021,0.1242096647620201,0.1135111898183822,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471456587314605,-2428.2470703125,304.1653747558594,0.7974130511283875,0.2165802419185638,0.1533715724945068,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569669723511,-6466.09033203125,304.0975646972656,0.9990000128746032,0.4912188053131103,0.4105359315872192,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605227172374,-2661.066162109375,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.26651731133461,0.7655863761901855,0.7655863761901855,1.0,1.0,-1.1521507501602173,0.4706995487213135,0.681451141834259,0.2498625665903091,0.0,0.0,0.5074867606163025,55.8668212890625,67.0,-1.7288919687271118,-11020.1005859375,196.2998809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296661585569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562908113002777,0.4562961459159851,-5.310223059495911e-06,0.0,0.0002330819552298,0.0,0.0,25.414146423339844,0.0,0.0,0.0,0.3545792400836944,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729890242218971,-1792.297607421875,304.1507873535156,0.6589177250862122,0.1239593178033828,0.1133410632610321,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455130279064178,-2406.639892578125,304.1655578613281,0.7910827398300171,0.2145822197198867,0.1520192474126815,293.18756103515625,297.1499938964844,293.1499938964844,0.3495359122753143,-6558.16845703125,304.0958557128906,0.9990000128746032,0.488389790058136,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328270465135,-2654.862060546875,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689059972763061,0.7653810977935791,0.7653810977935791,1.0,1.0,-1.1578096151351929,0.473201185464859,0.6846083998680115,0.251225084066391,0.0,0.0,0.5129679441452026,57.26142883300781,70.0,1.50408136844635,-11067.5400390625,200.8703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320393472909927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653854966163635,0.4653908610343933,-5.359601800591918e-06,0.0,0.0002354904427193,0.0,0.0,26.27071189880371,0.0,0.0,0.0,0.357547402381897,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726319476962089,-1785.7261962890625,304.151123046875,0.6519322395324707,0.1234260946512222,0.1129729151725769,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028243541717,-2362.629150390625,304.1658935546875,0.7786428928375244,0.2105611562728881,0.1493018269538879,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821788370609283,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754287049174,-2641.5830078125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7649704813957214,0.7649704813957214,1.0,1.0,-1.1691888570785522,0.4782363474369049,0.690952479839325,0.2539686560630798,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.66703462600708,-11162.0537109375,210.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373103499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827904999256134,0.4827959537506103,-5.458784926304361e-06,0.0,0.0002408398286206,0.0,0.0,27.97669792175293,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726319476962089,-1785.7261962890625,304.151123046875,0.6519322395324707,0.1234260946512222,0.1129729151725769,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422028243541717,-2362.629150390625,304.1658935546875,0.7786428928375244,0.2105611562728881,0.1493018269538879,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710505008697,-6742.0302734375,304.0932006835937,0.9990000128746032,0.4821788370609283,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754287049174,-2641.5830078125,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7649704813957214,0.7649704813957214,1.0,1.0,-1.1691888570785522,0.4782363474369049,0.690952479839325,0.2539686560630798,0.0,0.0,0.5230574011802673,60.1264877319336,58.0,7.66703462600708,-11162.0537109375,210.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373103499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827904999256134,0.4827959537506103,-5.458784926304361e-06,0.0,0.0002408398286206,0.0,0.0,27.97669792175293,0.0,0.0,0.0,0.3633279502391815,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456781029701,-1776.5692138671875,304.15155029296875,0.6513871550559998,0.1231482475996017,0.1126024276018142,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385856866836547,-2313.996337890625,304.1666259765625,0.7738507986068726,0.2065657526254654,0.1464960128068924,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765722155570984,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897228136658,-2618.933349609375,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083099842071,0.7645598649978638,0.7645598649978638,1.0,1.0,-1.164965271949768,0.4760530591011047,0.6889122724533081,0.2535630166530609,0.0,0.0,0.5293416380882263,60.00528717041016,46.0,37.54354095458984,-11167.9736328125,208.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428782433271408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544972896576,0.4967600405216217,-5.548717126657721e-06,0.0,0.0002464905264787,0.0,0.0,29.437664031982425,0.0,0.0,0.0,0.3680853545665741,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456781029701,-1776.5692138671875,304.15155029296875,0.6513871550559998,0.1231482475996017,0.1126024276018142,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385856866836547,-2313.996337890625,304.1666259765625,0.7738507986068726,0.2065657526254654,0.1464960128068924,293.23309326171875,297.1499938964844,293.1499938964844,0.3620853126049042,-6734.322265625,304.112548828125,0.9990000128746032,0.4765722155570984,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897228136658,-2618.933349609375,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083099842071,0.7645598649978638,0.7645598649978638,1.0,1.0,-1.164965271949768,0.4760530591011047,0.6889122724533081,0.2535630166530609,0.0,0.0,0.5293416380882263,60.00528717041016,46.0,37.54354095458984,-11167.9736328125,208.6477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428782433271408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967544972896576,0.4967600405216217,-5.548717126657721e-06,0.0,0.0002464905264787,0.0,0.0,29.437664031982425,0.0,0.0,0.0,0.3680853545665741,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.071584478020668,-1765.76611328125,304.1520080566406,0.6566013693809509,0.1227966696023941,0.1123216524720192,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347122341394424,-2261.34912109375,304.16754150390625,0.7756246328353882,0.2025846391916275,0.1436745971441269,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740666151046753,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778691098093,-2587.032470703125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240700244903,0.7641860842704773,0.7641860842704773,1.0,1.0,-1.1472742557525637,0.4677902460098266,0.6794840097427368,0.2500515878200531,0.0,0.0,0.5273215770721436,57.26865768432617,34.0,59.9630126953125,-11050.3447265625,197.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105591773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980400502681732,0.4980456233024597,-5.579328444582643e-06,0.0,0.0002515976957511,0.0,0.0,29.67517852783203,0.0,0.0,0.0,0.3687971532344818,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.071584478020668,-1765.76611328125,304.1520080566406,0.6566013693809509,0.1227966696023941,0.1123216524720192,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347122341394424,-2261.34912109375,304.16754150390625,0.7756246328353882,0.2025846391916275,0.1436745971441269,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740666151046753,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778691098093,-2587.032470703125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670240700244903,0.7641860842704773,0.7641860842704773,1.0,1.0,-1.1472742557525637,0.4677902460098266,0.6794840097427368,0.2500515878200531,0.0,0.0,0.5273215770721436,57.26865768432617,34.0,59.9630126953125,-11050.3447265625,197.47283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479105591773986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980400502681732,0.4980456233024597,-5.579328444582643e-06,0.0,0.0002515976957511,0.0,0.0,29.67517852783203,0.0,0.0,0.0,0.3687971532344818,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707949995994567,-1750.8179931640625,304.1526184082031,0.6662881970405579,0.1225222572684288,0.1118108406662941,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304700523614883,-2203.300537109375,304.16876220703125,0.7822644710540771,0.1982323825359344,0.1405320912599563,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754471480846405,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570295400917,-2551.87646484375,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378319740295,0.7638123035430908,0.7638123035430908,1.0,1.0,-1.118698239326477,0.4547731578350067,0.663925051689148,0.243688553571701,0.0,0.0,0.5181406736373901,52.69422149658203,37.0,70.5926742553711,-10837.6533203125,179.73585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713319301605,0.4868768453598022,-5.536103344638832e-06,0.0,0.0002553269150666,0.0,0.0,28.62438201904297,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707949995994567,-1750.8179931640625,304.1526184082031,0.6662881970405579,0.1225222572684288,0.1118108406662941,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304700523614883,-2203.300537109375,304.16876220703125,0.7822644710540771,0.1982323825359344,0.1405320912599563,293.21728515625,297.1499938964844,293.1499938964844,0.3307808935642242,-6242.43603515625,304.1793212890625,0.9990000128746032,0.4754471480846405,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570295400917,-2551.87646484375,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378319740295,0.7638123035430908,0.7638123035430908,1.0,1.0,-1.118698239326477,0.4547731578350067,0.663925051689148,0.243688553571701,0.0,0.0,0.5181406736373901,52.69422149658203,37.0,70.5926742553711,-10837.6533203125,179.73585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850961208343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868713319301605,0.4868768453598022,-5.536103344638832e-06,0.0,0.0002553269150666,0.0,0.0,28.62438201904297,0.0,0.0,0.0,0.3653139173984527,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705490261316299,-1746.087890625,304.152587890625,0.6706781387329102,0.1225139796733856,0.1117165461182594,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284869909286499,-2176.088623046875,304.1689453125,0.7846867442131042,0.1962151229381561,0.1390523612499237,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.12841796875,304.18902587890625,0.9990000128746032,0.4770700931549072,0.3900811374187469,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025192297995,-2535.920166015625,300.2486572265625,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544988095760345,0.7636253833770752,0.7636253833770752,1.0,1.0,-1.107080101966858,0.4495586454868316,0.6575214862823486,0.2409143447875976,0.0,0.0,0.511112630367279,50.904972076416016,37.0,64.44397735595703,-10730.26171875,172.87525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527221143245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767861068248749,0.4767916202545166,-5.488523129315581e-06,0.0,0.0002564808237366,0.0,0.0,27.65748405456543,0.0,0.0,0.0,0.3620976507663727,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704234912991523,-1743.686767578125,304.15234375,0.6741887927055359,0.1225381642580032,0.1116784289479255,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176352500915,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.12669138610363,-2151.525390625,304.16876220703125,0.7859902381896973,0.1942383199930191,0.1376243084669113,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442875862121,-6017.90673828125,304.1933288574219,0.9990000128746032,0.4787285625934601,0.3842077255249023,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564844205975,-2523.107421875,300.225830078125,0.4881176352500915,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2341613769531,1.0,0.2517891526222229,0.7636308073997498,0.7636308073997498,1.0,1.0,-1.0979386568069458,0.4454910159111023,0.6524476408958435,0.2387220412492752,0.0,0.0,0.5041356682777405,49.56319427490234,40.0,46.48927307128906,-10631.9443359375,167.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533727288246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653222262859344,0.4653276801109314,-5.4297197493724525e-06,0.0,0.0002571411023382,0.0,0.0,26.56189346313477,0.0,0.0,0.0,0.3584353327751159,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721195459365,-1742.7269287109375,304.1516418457031,0.6792072653770447,0.1226340979337692,0.1116920113563537,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234148368239402,-2106.75830078125,304.16796875,0.7861189842224121,0.1903509199619293,0.1348523795604705,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817394316196441,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.007281320169568,-2503.408935546875,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480484843254089,0.7636415362358093,0.7636415362358093,1.0,1.0,-1.084683537483215,0.439640462398529,0.6450430750846863,0.2354535013437271,0.0,0.0,0.4912557005882263,47.76991653442383,43.0,17.50782585144043,-10483.8671875,160.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443967193365097,0.443972498178482,-5.3136286624067e-06,0.0,0.0002570614451542,0.0,0.0,24.56252670288086,0.0,0.0,0.0,0.3515301644802093,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721195459365,-1742.7269287109375,304.1516418457031,0.6792072653770447,0.1226340979337692,0.1116920113563537,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234148368239402,-2106.75830078125,304.16796875,0.7861189842224121,0.1903509199619293,0.1348523795604705,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288402080536,-5889.9287109375,304.1928100585937,0.9990000128746032,0.4817394316196441,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.007281320169568,-2503.408935546875,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480484843254089,0.7636415362358093,0.7636415362358093,1.0,1.0,-1.084683537483215,0.439640462398529,0.6450430750846863,0.2354535013437271,0.0,0.0,0.4912557005882263,47.76991653442383,43.0,17.50782585144043,-10483.8671875,160.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532942295074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443967193365097,0.443972498178482,-5.3136286624067e-06,0.0,0.0002570614451542,0.0,0.0,24.56252670288086,0.0,0.0,0.0,0.3515301644802093,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704454779624939,-1744.1431884765625,304.1509704589844,0.681715190410614,0.1227462962269783,0.1117648258805275,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411072492599,-2064.66259765625,304.1671142578125,0.7832706570625305,0.1864945143461227,0.1321386992931366,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839726984500885,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188801132142,-2487.91943359375,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656183004379,0.7636523246765137,0.7636523246765137,1.0,1.0,-1.0769445896148682,0.436272531747818,0.6406720876693726,0.2334325760602951,0.0,0.0,0.4794436991214752,46.93213272094727,46.0,-1.5225279331207275,-10380.380859375,156.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247905313968658,0.4247957468032837,-5.211997176957084e-06,0.0,0.0002553793019615,0.0,0.0,22.853160858154297,0.0,0.0,0.0,0.3454005122184753,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704454779624939,-1744.1431884765625,304.1509704589844,0.681715190410614,0.1227462962269783,0.1117648258805275,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411072492599,-2064.66259765625,304.1671142578125,0.7832706570625305,0.1864945143461227,0.1321386992931366,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.73974609375,304.1852722167969,0.9990000128746032,0.4839726984500885,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188801132142,-2487.91943359375,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656183004379,0.7636523246765137,0.7636523246765137,1.0,1.0,-1.0769445896148682,0.436272531747818,0.6406720876693726,0.2334325760602951,0.0,0.0,0.4794436991214752,46.93213272094727,46.0,-1.5225279331207275,-10380.380859375,156.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247905313968658,0.4247957468032837,-5.211997176957084e-06,0.0,0.0002553793019615,0.0,0.0,22.853160858154297,0.0,0.0,0.0,0.3454005122184753,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705915912985801,-1746.96826171875,304.1504211425781,0.682014524936676,0.1228389665484428,0.1118533760309219,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173898503184318,-2024.1158447265625,304.16632080078125,0.7778938412666321,0.1826133131980896,0.1294389516115188,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852111637592315,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651712059974,-2475.43359375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795739173889,0.7635833621025085,0.7635833621025085,1.0,1.0,-1.073602318763733,0.4348571896553039,0.638745129108429,0.2324216067790985,0.0,0.0,0.4697078168392181,46.84922790527344,49.0,-14.078550338745115,-10315.0068359375,155.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089536368846893,0.4089587926864624,-5.129238161316607e-06,0.0,0.0002524524752516,0.0,0.0,21.49821662902832,0.0,0.0,0.0,0.3403840065002441,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705915912985801,-1746.96826171875,304.1504211425781,0.682014524936676,0.1228389665484428,0.1118533760309219,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173898503184318,-2024.1158447265625,304.16632080078125,0.7778938412666321,0.1826133131980896,0.1294389516115188,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548095703125,-5828.2275390625,304.1742248535156,0.9990000128746032,0.4852111637592315,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651712059974,-2475.43359375,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795739173889,0.7635833621025085,0.7635833621025085,1.0,1.0,-1.073602318763733,0.4348571896553039,0.638745129108429,0.2324216067790985,0.0,0.0,0.4697078168392181,46.84922790527344,49.0,-14.078550338745115,-10315.0068359375,155.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089536368846893,0.4089587926864624,-5.129238161316607e-06,0.0,0.0002524524752516,0.0,0.0,21.49821662902832,0.0,0.0,0.0,0.3403840065002441,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573592662811,-1750.1888427734375,304.1499938964844,0.6804649233818054,0.1228885576128959,0.1119289547204971,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144535541534423,-1983.572509765625,304.165771484375,0.7704401612281799,0.1786423772573471,0.1266998797655105,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853998124599457,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166101843118,-2464.6513671875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940415859222,0.7635143995285034,0.7635143995285034,1.0,1.0,-1.0737216472625732,0.4349749982357025,0.6387466788291931,0.2322368174791336,0.0,0.0,0.4623406827449798,47.37413787841797,52.0,-20.871049880981445,-10281.5361328125,156.78489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969470560550689,0.3969521224498749,-5.066949142928934e-06,0.0,0.0002487055899109,0.0,0.0,20.503393173217773,0.0,0.0,0.0,0.3365973532199859,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573592662811,-1750.1888427734375,304.1499938964844,0.6804649233818054,0.1228885576128959,0.1119289547204971,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144535541534423,-1983.572509765625,304.165771484375,0.7704401612281799,0.1786423772573471,0.1266998797655105,293.15057373046875,297.1499938964844,293.1499938964844,0.3055505156517029,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853998124599457,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166101843118,-2464.6513671875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940415859222,0.7635143995285034,0.7635143995285034,1.0,1.0,-1.0737216472625732,0.4349749982357025,0.6387466788291931,0.2322368174791336,0.0,0.0,0.4623406827449798,47.37413787841797,52.0,-20.871049880981445,-10281.5361328125,156.78489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969470560550689,0.3969521224498749,-5.066949142928934e-06,0.0,0.0002487055899109,0.0,0.0,20.503393173217773,0.0,0.0,0.0,0.3365973532199859,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708371475338935,-1751.7498779296875,304.1498718261719,0.6791117191314697,0.1228922680020332,0.1119556799530983,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129833832383155,-1963.18798828125,304.16558837890625,0.7661111950874329,0.1766353994607925,0.1253166049718856,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296316623688,-5906.59521484375,304.1558532714844,0.9990000128746032,0.4850830435752868,0.3773270547389984,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934882387518,-2459.632080078125,299.9814453125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766662597656,294.0481872558594,291.2021789550781,1.0,0.2473761737346649,0.7634798884391785,0.7634798884391785,1.0,1.0,-1.0748522281646729,0.4355059862136841,0.6393462419509888,0.2324060499668121,0.0,0.0,0.459583967924118,47.82914733886719,52.0,-22.81667709350586,-10274.724609375,157.93028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430444359779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923717439174652,0.3923768103122711,-5.0430385272193234e-06,0.0,0.00024665921228,0.0,0.0,20.13054847717285,0.0,0.0,0.0,0.3351538479328155,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709107890725135,-1753.2008056640625,304.1497497558594,0.6774367690086365,0.1228803321719169,0.1119726449251174,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115143001079559,-1942.75927734375,304.1654357910156,0.7614862322807312,0.1746208071708679,0.1239293664693832,293.155029296875,297.1499938964844,293.1499938964844,0.3104408979415893,-5950.08984375,304.1498718261719,0.9990000128746032,0.4844890236854553,0.3800210356712341,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708743296563,-2454.7646484375,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68328857421875,294.0565490722656,291.1933288574219,1.0,0.2483712136745453,0.7633866667747498,0.7633866667747498,1.0,1.0,-1.0765889883041382,0.4362967610359192,0.6402921676635742,0.2327182441949844,0.0,0.0,0.4574448466300964,48.39559173583984,55.0,-24.012067794799805,-10273.5703125,159.4513397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409852892160415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887229561805725,0.388727992773056,-5.023608082410647e-06,0.0,0.0002445694408379,0.0,0.0,19.83463859558105,0.0,0.0,0.0,0.3339980542659759,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.071030393242836,-1755.5972900390625,304.1496276855469,0.6732884645462036,0.1228062212467193,0.1119727343320846,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085808426141738,-1901.7816162109373,304.1651611328125,0.7516093254089355,0.1705790758132934,0.121151402592659,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824680387973785,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264008827507,-2445.21484375,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509112954139709,0.7632002234458923,0.7632002234458923,1.0,1.0,-1.081620693206787,0.4385643303394317,0.643056333065033,0.2337254881858825,0.0,0.0,0.4549641609191894,49.82430648803711,58.0,-24.70312118530273,-10286.021484375,163.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840831220149994,0.3840881288051605,-4.99725729241618e-06,0.0,0.0002404566475888,0.0,0.0,19.45612144470215,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.071030393242836,-1755.5972900390625,304.1496276855469,0.6732884645462036,0.1228062212467193,0.1119727343320846,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085808426141738,-1901.7816162109373,304.1651611328125,0.7516093254089355,0.1705790758132934,0.121151402592659,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45703125,304.1386108398437,0.9990000128746032,0.4824680387973785,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264008827507,-2445.21484375,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509112954139709,0.7632002234458923,0.7632002234458923,1.0,1.0,-1.081620693206787,0.4385643303394317,0.643056333065033,0.2337254881858825,0.0,0.0,0.4549641609191894,49.82430648803711,58.0,-24.70312118530273,-10286.021484375,163.4923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840831220149994,0.3840881288051605,-4.99725729241618e-06,0.0,0.0002404566475888,0.0,0.0,19.45612144470215,0.0,0.0,0.0,0.3325047194957733,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033642292022,-1757.135498046875,304.1496276855469,0.6683362722396851,0.1226632669568061,0.1119231507182121,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056446433067321,-1860.5025634765625,304.1650085449219,0.7412330508232117,0.1665033251047134,0.1183672398328781,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793859720230102,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821397773921,-2435.6240234375,299.8276672363281,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505230426788,0.7630137801170349,0.7630137801170349,1.0,1.0,-1.088328242301941,0.4415743052959442,0.6467539668083191,0.235140711069107,0.0,0.0,0.4547357559204101,51.59074401855469,61.0,-23.743492126464844,-10314.49609375,168.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530468702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248811721802,0.3827298581600189,-4.985972736903932e-06,0.0,0.0002367221895838,0.0,0.0,19.33368873596192,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033642292022,-1757.135498046875,304.1496276855469,0.6683362722396851,0.1226632669568061,0.1119231507182121,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056446433067321,-1860.5025634765625,304.1650085449219,0.7412330508232117,0.1665033251047134,0.1183672398328781,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762457847595,-6186.82080078125,304.1285705566406,0.9990000128746032,0.4793859720230102,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821397773921,-2435.6240234375,299.8276672363281,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505230426788,0.7630137801170349,0.7630137801170349,1.0,1.0,-1.088328242301941,0.4415743052959442,0.6467539668083191,0.235140711069107,0.0,0.0,0.4547357559204101,51.59074401855469,61.0,-23.743492126464844,-10314.49609375,168.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530468702316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827248811721802,0.3827298581600189,-4.985972736903932e-06,0.0,0.0002367221895838,0.0,0.0,19.33368873596192,0.0,0.0,0.0,0.3320155441761017,4.0,0.0,1.0
