time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198449134826,-1757.6239013671875,304.14971923828125,0.6628482341766357,0.1224526762962341,0.1118222326040268,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026351451873779,-1817.884765625,304.1650390625,0.7304782271385193,0.1623152941465377,0.1155202910304069,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89453125,304.119873046875,0.9990000128746032,0.4753763973712921,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372621364891,-2425.657958984375,299.76373291015625,0.4797040224075317,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.7627413272857666,0.7627413272857666,1.0,1.0,-1.0962592363357544,0.4451186954975128,0.651140570640564,0.2368413507938385,0.0,0.0,0.4564397931098938,53.64034271240234,64.0,-21.19436264038086,-10354.21875,174.80606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236407995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842428922653198,0.3842478692531585,-4.987959073332604e-06,0.0,0.000233647719142,0.0,0.0,19.43354034423828,0.0,0.0,0.0,0.3324065804481506,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198449134826,-1757.6239013671875,304.14971923828125,0.6628482341766357,0.1224526762962341,0.1118222326040268,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026351451873779,-1817.884765625,304.1650390625,0.7304782271385193,0.1623152941465377,0.1155202910304069,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072669029236,-6332.89453125,304.119873046875,0.9990000128746032,0.4753763973712921,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372621364891,-2425.657958984375,299.76373291015625,0.4797040224075317,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.7627413272857666,0.7627413272857666,1.0,1.0,-1.0962592363357544,0.4451186954975128,0.651140570640564,0.2368413507938385,0.0,0.0,0.4564397931098938,53.64034271240234,64.0,-21.19436264038086,-10354.21875,174.80606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236407995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842428922653198,0.3842478692531585,-4.987959073332604e-06,0.0,0.000233647719142,0.0,0.0,19.43354034423828,0.0,0.0,0.0,0.3324065804481506,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710771977901458,-1757.0108642578125,304.14990234375,0.6570605635643005,0.1221785992383956,0.1116714552044868,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.099560298025608,-1774.019287109375,304.1651306152344,0.719286322593689,0.1580539941787719,0.1126205921173095,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.169921875,304.112548828125,0.9990000128746032,0.4705067276954651,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914382718503,-2415.171142578125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624689340591431,0.7624689340591431,1.0,1.0,-1.1050888299942017,0.4490668177604675,0.6560220718383789,0.238755464553833,0.0,0.0,0.4597102701663971,55.9243049621582,52.0,-18.012441635131836,-10401.2587890625,181.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354797840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881381154060364,0.3881430923938751,-5.001244517188752e-06,0.0,0.0002314270095666,0.0,0.0,19.719709396362305,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710771977901458,-1757.0108642578125,304.14990234375,0.6570605635643005,0.1221785992383956,0.1116714552044868,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.099560298025608,-1774.019287109375,304.1651306152344,0.719286322593689,0.1580539941787719,0.1126205921173095,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.169921875,304.112548828125,0.9990000128746032,0.4705067276954651,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914382718503,-2415.171142578125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624689340591431,0.7624689340591431,1.0,1.0,-1.1050888299942017,0.4490668177604675,0.6560220718383789,0.238755464553833,0.0,0.0,0.4597102701663971,55.9243049621582,52.0,-18.012441635131836,-10401.2587890625,181.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354797840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881381154060364,0.3881430923938751,-5.001244517188752e-06,0.0,0.0002314270095666,0.0,0.0,19.719709396362305,0.0,0.0,0.0,0.3335317075252533,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709937736392021,-1755.5360107421875,304.1500549316406,0.6564438343048096,0.1220375895500183,0.1115472465753555,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766588211059,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979617908596992,-1751.0560302734375,304.1653137207031,0.7158491015434265,0.1559194475412368,0.1111326515674591,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299342155456,-6506.2353515625,304.1173400878906,0.9990000128746032,0.4680745303630829,0.4144405722618103,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615097552537,-2407.58984375,299.6669616699219,0.4749766588211059,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612996995449066,0.7623327374458313,0.7623327374458313,1.0,1.0,-1.104023814201355,0.4486013054847717,0.6554224491119385,0.2384098917245865,0.0,0.0,0.461596667766571,56.05941390991211,52.0,-8.564414024353027,-10400.515625,181.65757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272754907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907844424247741,0.3907894492149353,-5.011581833969103e-06,0.0,0.0002306557435076,0.0,0.0,19.92003631591797,0.0,0.0,0.0,0.3343103528022766,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708234161138534,-1752.341796875,304.1503601074219,0.6575223207473755,0.1219124048948288,0.1114065498113632,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962614864110946,-1726.423095703125,304.1656188964844,0.7140948176383972,0.1537962704896927,0.1096303835511207,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526493549347,-6468.0205078125,304.1274719238281,0.9990000128746032,0.4662884175777435,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235197104513,-2396.732421875,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.2207336425781,291.13720703125,1.0,0.2597890794277191,0.7621786594390869,0.7621786594390869,1.0,1.0,-1.0988792181015017,0.4463465213775635,0.6525326371192932,0.2370126843452453,0.0,0.0,0.4620225429534912,55.42864608764648,40.0,10.030102729797363,-10372.9287109375,178.92466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266815155744552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926529884338379,0.392657995223999,-5.021980086894473e-06,0.0,0.0002300529304193,0.0,0.0,20.07317543029785,0.0,0.0,0.0,0.3348763287067413,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704031065106391,-1744.3790283203125,304.15093994140625,0.6638088822364807,0.1217413395643234,0.111127033829689,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.092764139175415,-1675.494140625,304.1662292480469,0.7146422863006592,0.1496067345142364,0.1066131815314292,293.2221069335937,297.1499938964844,293.1499938964844,0.332319051027298,-6275.80810546875,304.1553955078125,0.9990000128746032,0.4650290012359619,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337458021938,-2369.8720703125,299.5878601074219,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.7618703842163086,0.7618703842163086,1.0,1.0,-1.0794743299484253,0.4378491342067718,0.6416252255439758,0.2319145649671554,0.0,0.0,0.4587394595146179,52.49279022216797,28.0,31.32654190063477,-10223.12890625,167.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835699081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084993362427,0.3903135359287262,-5.022536697651958e-06,0.0,0.0002290401316713,0.0,0.0,19.92926406860352,0.0,0.0,0.0,0.334309458732605,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704031065106391,-1744.3790283203125,304.15093994140625,0.6638088822364807,0.1217413395643234,0.111127033829689,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.092764139175415,-1675.494140625,304.1662292480469,0.7146422863006592,0.1496067345142364,0.1066131815314292,293.2221069335937,297.1499938964844,293.1499938964844,0.332319051027298,-6275.80810546875,304.1553955078125,0.9990000128746032,0.4650290012359619,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337458021938,-2369.8720703125,299.5878601074219,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.7618703842163086,0.7618703842163086,1.0,1.0,-1.0794743299484253,0.4378491342067718,0.6416252255439758,0.2319145649671554,0.0,0.0,0.4587394595146179,52.49279022216797,28.0,31.32654190063477,-10223.12890625,167.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835699081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903084993362427,0.3903135359287262,-5.022536697651958e-06,0.0,0.0002290401316713,0.0,0.0,19.92926406860352,0.0,0.0,0.0,0.334309458732605,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700186789035797,-1737.0633544921875,304.1512451171875,0.6757037043571472,0.1217197701334953,0.1109107807278633,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960056662559,-1624.9171142578125,304.1665954589844,0.7202237844467163,0.1455456763505935,0.1036276742815971,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671768844127655,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366363316774,-2340.344970703125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850551843643,0.7615621089935303,0.7615621089935303,1.0,1.0,-1.0498685836791992,0.4249553084373474,0.6249132752418518,0.2241994142532348,0.0,0.0,0.4513839483261108,47.8167610168457,31.0,40.68165969848633,-9989.1904296875,151.0734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361490011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250762462616,0.3819300532341003,-4.9952909648709465e-06,0.0,0.0002277741732541,0.0,0.0,19.31706047058105,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700186789035797,-1737.0633544921875,304.1512451171875,0.6757037043571472,0.1217197701334953,0.1109107807278633,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960056662559,-1624.9171142578125,304.1665954589844,0.7202237844467163,0.1455456763505935,0.1036276742815971,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671768844127655,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366363316774,-2340.344970703125,299.5404663085937,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850551843643,0.7615621089935303,0.7615621089935303,1.0,1.0,-1.0498685836791992,0.4249553084373474,0.6249132752418518,0.2241994142532348,0.0,0.0,0.4513839483261108,47.8167610168457,31.0,40.68165969848633,-9989.1904296875,151.0734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361490011215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819250762462616,0.3819300532341003,-4.9952909648709465e-06,0.0,0.0002277741732541,0.0,0.0,19.31706047058105,0.0,0.0,0.0,0.3319054841995239,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508247733116,-1733.8238525390625,304.1510925292969,0.6852039694786072,0.1218179762363433,0.110867939889431,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860547795891761,-1577.8455810546875,304.1664428710937,0.7228864431381226,0.1416100710630417,0.1007745414972305,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914607048034,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715210199356079,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546785481274,-2315.8779296875,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364418745041,0.7616053223609924,0.7616053223609924,1.0,1.0,-1.0278794765472412,0.41553595662117,0.6123434901237488,0.2183005511760711,0.0,0.0,0.4414522349834442,44.58260345458984,34.0,20.49438095092773,-9764.3896484375,139.58982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954975128174,0.3687004446983337,-4.945138243783731e-06,0.0,0.0002258522581541,0.0,0.0,18.34731674194336,0.0,0.0,0.0,0.3280892968177795,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508247733116,-1733.8238525390625,304.1510925292969,0.6852039694786072,0.1218179762363433,0.110867939889431,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860547795891761,-1577.8455810546875,304.1664428710937,0.7228864431381226,0.1416100710630417,0.1007745414972305,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914607048034,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715210199356079,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546785481274,-2315.8779296875,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364418745041,0.7616053223609924,0.7616053223609924,1.0,1.0,-1.0278794765472412,0.41553595662117,0.6123434901237488,0.2183005511760711,0.0,0.0,0.4414522349834442,44.58260345458984,34.0,20.49438095092773,-9764.3896484375,139.58982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424200296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686954975128174,0.3687004446983337,-4.945138243783731e-06,0.0,0.0002258522581541,0.0,0.0,18.34731674194336,0.0,0.0,0.0,0.3280892968177795,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429512023925,-1735.5977783203125,304.15057373046875,0.6914530396461487,0.1219799891114234,0.1109375730156898,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143334507942,-1535.552734375,304.1658630371094,0.7222752571105957,0.1377853602170944,0.0980351790785789,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756780862808227,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921211451292,-2298.882080078125,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331531345844268,0.7616485357284546,0.7616485357284546,1.0,1.0,-1.0134704113006592,0.4094326794147491,0.6040377616882324,0.2143235355615615,0.0,0.0,0.4342004954814911,42.66448974609375,37.0,-1.874938607215881,-9607.6796875,132.63482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200467586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566776752472,0.3579615950584411,-4.896703103440814e-06,0.0,0.0002233194827567,0.0,0.0,17.554298400878906,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429512023925,-1735.5977783203125,304.15057373046875,0.6914530396461487,0.1219799891114234,0.1109375730156898,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831143334507942,-1535.552734375,304.1658630371094,0.7222752571105957,0.1377853602170944,0.0980351790785789,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523997306824,-5581.45068359375,304.19830322265625,0.9990000128746032,0.4756780862808227,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921211451292,-2298.882080078125,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331531345844268,0.7616485357284546,0.7616485357284546,1.0,1.0,-1.0134704113006592,0.4094326794147491,0.6040377616882324,0.2143235355615615,0.0,0.0,0.4342004954814911,42.66448974609375,37.0,-1.874938607215881,-9607.6796875,132.63482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200467586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579566776752472,0.3579615950584411,-4.896703103440814e-06,0.0,0.0002233194827567,0.0,0.0,17.554298400878906,0.0,0.0,0.0,0.3249178230762481,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700226724147796,-1737.10888671875,304.1503295898437,0.6935049295425415,0.1220705956220626,0.1109977439045906,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816887989640235,-1515.13037109375,304.1655578613281,0.7209333777427673,0.1359040886163711,0.0966999754309654,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678627490997,-5538.58251953125,304.1947631835937,0.9990000128746032,0.4774838089942932,0.3526983559131622,293.3124389648437,297.1499938964844,293.1499938964844,0.006464300211519,-2291.487548828125,299.4110412597656,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125069141388,0.7616701722145081,0.7616701722145081,1.0,1.0,-1.008492112159729,0.4073498845100403,0.601142168045044,0.2128944844007492,0.0,0.0,0.4311743378639221,42.0743293762207,37.0,-8.047107696533203,-9549.9384765625,130.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186542302370071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536309003829956,0.3536357581615448,-4.877334959019208e-06,0.0,0.0002219062444055,0.0,0.0,17.24053382873535,0.0,0.0,0.0,0.3236475884914398,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701190829277038,-1738.9351806640625,304.15008544921875,0.694891631603241,0.1221605911850929,0.1110667213797569,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032231211662292,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802865028381347,-1495.1038818359375,304.165283203125,0.718946635723114,0.1340358108282089,0.0953812375664711,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844453811645,-5511.44384765625,304.1900329589844,0.9990000128746032,0.4790522754192352,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382497221231,-2284.6962890625,299.3832397460937,0.5032231211662292,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.230905532836914,0.7616977691650391,0.7616977691650391,1.0,1.0,-1.0047935247421265,0.4058221280574798,0.5989714860916138,0.2117891311645507,0.0,0.0,0.4286511540412903,41.69204330444336,40.0,-13.021254539489746,-9503.107421875,128.83885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172074168920517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499180376529693,0.3499228954315185,-4.860640729020815e-06,0.0,0.0002204379270551,0.0,0.0,16.97336769104004,0.0,0.0,0.0,0.3225650191307068,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364685177803,-1743.0560302734375,304.14971923828125,0.6958516836166382,0.1223219707608223,0.1112119928002357,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209367275238,-1455.7982177734375,304.164794921875,0.713118314743042,0.1303174495697021,0.0927761122584343,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813963770866394,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901147805154,-2272.429931640625,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206754684448,0.7617530226707458,0.7617530226707458,1.0,1.0,-1.0007106065750122,0.4041973948478699,0.5965132117271423,0.2104167640209198,0.0,0.0,0.4252593517303467,41.46224594116211,43.0,-18.862173080444336,-9441.154296875,127.45940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814099788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344646006822586,0.3446508347988128,-4.835740128328325e-06,0.0,0.000217468390474,0.0,0.0,16.59400177001953,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364685177803,-1743.0560302734375,304.14971923828125,0.6958516836166382,0.1223219707608223,0.1112119928002357,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775209367275238,-1455.7982177734375,304.164794921875,0.713118314743042,0.1303174495697021,0.0927761122584343,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489470958709,-5498.36181640625,304.1785583496094,0.9990000128746032,0.4813963770866394,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901147805154,-2272.429931640625,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206754684448,0.7617530226707458,0.7617530226707458,1.0,1.0,-1.0007106065750122,0.4041973948478699,0.5965132117271423,0.2104167640209198,0.0,0.0,0.4252593517303467,41.46224594116211,43.0,-18.862173080444336,-9441.154296875,127.45940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814099788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344646006822586,0.3446508347988128,-4.835740128328325e-06,0.0,0.000217468390474,0.0,0.0,16.59400177001953,0.0,0.0,0.0,0.3210183084011078,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470666289329,-1747.05322265625,304.1494445800781,0.6946908235549927,0.1224370002746582,0.1113420501351356,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747594833374023,-1416.8072509765625,304.1644897460937,0.7047653794288635,0.1265965700149536,0.0901907086372375,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826132655143738,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449312001466,-2261.03515625,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.01031494140625,291.1657409667969,1.0,0.230811595916748,0.7618082761764526,0.7618082761764526,1.0,1.0,-1.000338077545166,0.4041711986064911,0.5961669087409973,0.2099834382534027,0.0,0.0,0.4239125251770019,41.835933685302734,46.0,-20.451589584350582,-9414.4228515625,128.0057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342108815908432,0.3421136438846588,-4.821906259167008e-06,0.0,0.0002146731421817,0.0,0.0,16.407289505004883,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470666289329,-1747.05322265625,304.1494445800781,0.6946908235549927,0.1224370002746582,0.1113420501351356,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747594833374023,-1416.8072509765625,304.1644897460937,0.7047653794288635,0.1265965700149536,0.0901907086372375,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945453166961,-5531.6298828125,304.1659545898437,0.9990000128746032,0.4826132655143738,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449312001466,-2261.03515625,299.2686462402344,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.01031494140625,291.1657409667969,1.0,0.230811595916748,0.7618082761764526,0.7618082761764526,1.0,1.0,-1.000338077545166,0.4041711986064911,0.5961669087409973,0.2099834382534027,0.0,0.0,0.4239125251770019,41.835933685302734,46.0,-20.451589584350582,-9414.4228515625,128.0057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271240472793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342108815908432,0.3421136438846588,-4.821906259167008e-06,0.0,0.0002146731421817,0.0,0.0,16.407289505004883,0.0,0.0,0.0,0.3202477991580963,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229450345039,-1750.408447265625,304.1493530273437,0.6917908191680908,0.122486874461174,0.1114346012473106,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674080610275,-1377.674560546875,304.164306640625,0.694434404373169,0.1228518038988113,0.087604783475399,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832783222198,-5602.43505859375,304.15350341796875,0.9990000128746032,0.4826839566230774,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011376187205,-2249.9609375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350476264953,0.7617312073707581,0.7617312073707581,1.0,1.0,-1.0029243230819702,0.4053906500339508,0.5975337028503418,0.2103179842233657,0.0,0.0,0.424437552690506,42.70664596557617,49.0,-19.81982612609864,-9414.9150390625,130.11734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740667819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420286178588867,0.3420334458351135,-4.817910394194769e-06,0.0,0.0002122850855812,0.0,0.0,16.39037322998047,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229450345039,-1750.408447265625,304.1493530273437,0.6917908191680908,0.122486874461174,0.1114346012473106,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674080610275,-1377.674560546875,304.164306640625,0.694434404373169,0.1228518038988113,0.087604783475399,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832783222198,-5602.43505859375,304.15350341796875,0.9990000128746032,0.4826839566230774,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011376187205,-2249.9609375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350476264953,0.7617312073707581,0.7617312073707581,1.0,1.0,-1.0029243230819702,0.4053906500339508,0.5975337028503418,0.2103179842233657,0.0,0.0,0.424437552690506,42.70664596557617,49.0,-19.81982612609864,-9414.9150390625,130.11734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740667819976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420286178588867,0.3420334458351135,-4.817910394194769e-06,0.0,0.0002122850855812,0.0,0.0,16.39037322998047,0.0,0.0,0.0,0.3201681077480316,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708442628383636,-1752.7552490234375,304.1493530273437,0.6875081062316895,0.1224572136998176,0.1114731878042221,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243261098861,-1338.162353515625,304.1642761230469,0.6826953887939453,0.1190739646553993,0.0850081220269203,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816216230392456,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575717456638,-2238.805419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930835723877,0.7616541385650635,0.7616541385650635,1.0,1.0,-1.0078614950180054,0.4076033234596252,0.6002582311630249,0.211300641298294,0.0,0.0,0.426609069108963,43.99431991577149,52.0,-18.014854431152344,-9436.8115234375,133.53359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055522680282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389799118042,0.344143807888031,-4.822713890462183e-06,0.0,0.0002104902669088,0.0,0.0,16.52459144592285,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708442628383636,-1752.7552490234375,304.1493530273437,0.6875081062316895,0.1224572136998176,0.1114731878042221,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691243261098861,-1338.162353515625,304.1642761230469,0.6826953887939453,0.1190739646553993,0.0850081220269203,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816216230392456,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575717456638,-2238.805419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930835723877,0.7616541385650635,0.7616541385650635,1.0,1.0,-1.0078614950180054,0.4076033234596252,0.6002582311630249,0.211300641298294,0.0,0.0,0.426609069108963,43.99431991577149,52.0,-18.014854431152344,-9436.8115234375,133.53359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055522680282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441389799118042,0.344143807888031,-4.822713890462183e-06,0.0,0.0002104902669088,0.0,0.0,16.52459144592285,0.0,0.0,0.0,0.3207047879695892,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708800554275512,-1753.4698486328125,304.1494140625,0.6849520206451416,0.1224092245101928,0.1114681884646415,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676793828606605,-1318.222412109375,304.164306640625,0.676453173160553,0.1171704605221748,0.0837037041783332,293.139404296875,297.1499938964844,293.1499938964844,0.2977516651153564,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806761145591736,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.006235652603209,-2233.121337890625,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363815009593963,0.7616156339645386,0.7616156339645386,1.0,1.0,-1.0110491514205933,0.4090164303779602,0.6020327806472778,0.2119849026203155,0.0,0.0,0.428238034248352,44.77374267578125,52.0,-16.867416381835938,-9454.294921875,135.6658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067834883928299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459303677082062,0.345935195684433,-4.828118562727468e-06,0.0,0.0002098589611705,0.0,0.0,16.643089294433594,0.0,0.0,0.0,0.3211827278137207,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708976909518241,-1753.849609375,304.14947509765625,0.6821768283843994,0.1223386079072952,0.1114457920193672,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662167444825172,-1298.1405029296875,304.16436767578125,0.6700536012649536,0.1152568086981773,0.0823942869901657,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794673025608063,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062135411426424,-2227.330078125,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380144894123077,0.7615301012992859,0.7615301012992859,1.0,1.0,-1.014631271362305,0.4105944633483886,0.6040368676185608,0.2127656191587448,0.0,0.0,0.4301755428314209,45.63239669799805,55.0,-15.561853408813477,-9475.333984375,138.04647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063488960266113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481559157371521,0.3481607437133789,-4.835350864595966e-06,0.0,0.0002094178926199,0.0,0.0,16.792522430419922,0.0,0.0,0.0,0.3217863440513611,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708747953176498,-1753.5361328125,304.1496887207031,0.6761045455932617,0.122127778828144,0.11134634912014,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234195113182,-1257.5223388671875,304.16455078125,0.6570308208465576,0.1113981381058693,0.0797594636678695,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888004302978,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762821197509765,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685391701757,-2215.34521484375,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529506444931,0.7613590955734253,0.7613590955734253,1.0,1.0,-1.0227971076965332,0.4141893684864044,0.6086077690124512,0.2145692110061645,0.0,0.0,0.4348231554031372,47.56471633911133,58.0,-12.635682106018066,-9526.3818359375,143.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706317424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537494242191314,0.3537542521953583,-4.854868166148663e-06,0.0,0.0002091354836011,0.0,0.0,17.17534828186035,0.0,0.0,0.0,0.323333591222763,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708747953176498,-1753.5361328125,304.1496887207031,0.6761045455932617,0.122127778828144,0.11134634912014,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234195113182,-1257.5223388671875,304.16455078125,0.6570308208465576,0.1113981381058693,0.0797594636678695,293.1624450683594,297.1499938964844,293.1499938964844,0.3110888004302978,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762821197509765,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685391701757,-2215.34521484375,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529506444931,0.7613590955734253,0.7613590955734253,1.0,1.0,-1.0227971076965332,0.4141893684864044,0.6086077690124512,0.2145692110061645,0.0,0.0,0.4348231554031372,47.56471633911133,58.0,-12.635682106018066,-9526.3818359375,143.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706317424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537494242191314,0.3537542521953583,-4.854868166148663e-06,0.0,0.0002091354836011,0.0,0.0,17.17534828186035,0.0,0.0,0.0,0.323333591222763,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707749873399734,-1751.8065185546875,304.14996337890625,0.6695646643638611,0.1218305230140686,0.1111751645803451,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943247020244,-1216.604736328125,304.1647644042969,0.6441332697868347,0.1075542718172073,0.0771220847964286,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721425473690033,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222771182656,-2202.752197265625,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899732351303,0.7611880302429199,0.7611880302429199,1.0,1.0,-1.0320285558700562,0.4182675778865814,0.6137609481811523,0.2165962010622024,0.0,0.0,0.4402561783790588,49.74454879760742,61.0,-9.710888862609863,-9587.123046875,149.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813988447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605796098709106,0.3605844974517822,-4.880247161054285e-06,0.0,0.0002096538519253,0.0,0.0,17.65382957458496,0.0,0.0,0.0,0.325265109539032,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707749873399734,-1751.8065185546875,304.14996337890625,0.6695646643638611,0.1218305230140686,0.1111751645803451,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943247020244,-1216.604736328125,304.1647644042969,0.6441332697868347,0.1075542718172073,0.0771220847964286,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051855564117,-6129.08056640625,304.1145935058594,0.9990000128746032,0.4721425473690033,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222771182656,-2202.752197265625,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899732351303,0.7611880302429199,0.7611880302429199,1.0,1.0,-1.0320285558700562,0.4182675778865814,0.6137609481811523,0.2165962010622024,0.0,0.0,0.4402561783790588,49.74454879760742,61.0,-9.710888862609863,-9587.123046875,149.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813988447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605796098709106,0.3605844974517822,-4.880247161054285e-06,0.0,0.0002096538519253,0.0,0.0,17.65382957458496,0.0,0.0,0.0,0.325265109539032,4.0,0.0,1.0
