time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706134214997291,-1748.9456787109375,304.1502380371094,0.6628221273422241,0.1214633956551551,0.110946238040924,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571831986308097,-1176.572998046875,304.16485595703125,0.6317728757858276,0.1037966534495353,0.0745536834001541,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000967502594,-6296.45556640625,304.10809326171875,0.9990000128746032,0.467149943113327,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749435797333,-2189.636962890625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.250025987625122,0.7609487175941467,0.7609487175941467,1.0,1.0,-1.0421123504638672,0.4227738976478576,0.6193384528160095,0.2186643928289413,0.0,0.0,0.4462802410125732,52.12680435180664,49.0,-7.287611961364746,-9656.6962890625,156.64215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438997268676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683916330337524,0.3683965504169464,-4.910619281872641e-06,0.0,0.0002109351335093,0.0,0.0,18.21393203735352,0.0,0.0,0.0,0.3275194764137268,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706134214997291,-1748.9456787109375,304.1502380371094,0.6628221273422241,0.1214633956551551,0.110946238040924,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571831986308097,-1176.572998046875,304.16485595703125,0.6317728757858276,0.1037966534495353,0.0745536834001541,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000967502594,-6296.45556640625,304.10809326171875,0.9990000128746032,0.467149943113327,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749435797333,-2189.636962890625,298.8932189941406,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.250025987625122,0.7609487175941467,0.7609487175941467,1.0,1.0,-1.0421123504638672,0.4227738976478576,0.6193384528160095,0.2186643928289413,0.0,0.0,0.4462802410125732,52.12680435180664,49.0,-7.287611961364746,-9656.6962890625,156.64215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438997268676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683916330337524,0.3683965504169464,-4.910619281872641e-06,0.0,0.0002109351335093,0.0,0.0,18.21393203735352,0.0,0.0,0.0,0.3275194764137268,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345892786979,-1741.945068359375,304.1508178710937,0.6627627015113831,0.1210802420973777,0.1105885952711105,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853312075138,-1134.415283203125,304.1652526855469,0.6253353953361511,0.1000807210803031,0.0719394385814666,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628182351589203,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095502994954,-2169.505126953125,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335618257522,0.7607093453407288,0.7607093453407288,1.0,1.0,-1.0370584726333618,0.4206804633140564,0.6163780689239502,0.2170018553733825,0.0,0.0,0.4505622386932373,51.79720687866211,37.0,20.42847442626953,-9654.98046875,154.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825689077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375753104686737,0.3757580518722534,-4.9436544031777885e-06,0.0,0.0002128011401509,0.0,0.0,18.765186309814453,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345892786979,-1741.945068359375,304.1508178710937,0.6627627015113831,0.1210802420973777,0.1105885952711105,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853312075138,-1134.415283203125,304.1652526855469,0.6253353953361511,0.1000807210803031,0.0719394385814666,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909968852997,-6280.3974609375,304.1236877441406,0.9990000128746032,0.4628182351589203,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095502994954,-2169.505126953125,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335618257522,0.7607093453407288,0.7607093453407288,1.0,1.0,-1.0370584726333618,0.4206804633140564,0.6163780689239502,0.2170018553733825,0.0,0.0,0.4505622386932373,51.79720687866211,37.0,20.42847442626953,-9654.98046875,154.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825689077377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375753104686737,0.3757580518722534,-4.9436544031777885e-06,0.0,0.0002128011401509,0.0,0.0,18.765186309814453,0.0,0.0,0.0,0.3296957015991211,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699483826756477,-1736.549560546875,304.15118408203125,0.6651093363761902,0.1209100782871246,0.1103894859552383,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152493953705,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522955060005188,-1112.233642578125,304.1655578613281,0.6240731477737427,0.0982533767819404,0.070624828338623,293.2179260253906,297.1499938964844,293.1499938964844,0.326941430568695,-6203.60498046875,304.1371459960937,0.9990000128746032,0.4617382287979126,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685818850994,-2155.884765625,298.806640625,0.4836152493953705,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460518926382064,0.7605897188186646,0.7605897188186646,1.0,1.0,-1.0292420387268066,0.4173229336738586,0.611919105052948,0.2148931622505188,0.0,0.0,0.449982613325119,50.67815017700195,37.0,35.12942123413086,-9608.0146484375,150.61256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106418460607528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765230774879455,0.3765280246734619,-4.9531709009897895e-06,0.0,0.0002137747069355,0.0,0.0,18.84404182434082,0.0,0.0,0.0,0.3300000429153442,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696557462215423,-1731.035888671875,304.1514892578125,0.6689020395278931,0.120766632258892,0.1101925075054168,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352081298828,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505985133349895,-1090.0867919921875,304.1658020019531,0.6239521503448486,0.0964579656720161,0.0693153142929077,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493719100952,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614755809307098,0.3876816034317016,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251645579934,-2141.353515625,298.7822265625,0.4866352081298828,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641119480133,0.7605134844779968,0.7605134844779968,1.0,1.0,-1.0185341835021973,0.4127042293548584,0.6058300137519836,0.2121227979660034,0.0,0.0,0.4480093717575073,49.05541610717773,40.0,43.60022735595703,-9533.630859375,144.96624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115037143230438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750744462013244,0.3750794231891632,-4.953666120854905e-06,0.0,0.000214649393456,0.0,0.0,18.758390426635746,0.0,0.0,0.0,0.3296662867069244,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692394897341728,-1723.2523193359375,304.15167236328125,0.6729989647865295,0.120525062084198,0.1099052056670188,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737306892871,-1048.462158203125,304.1658935546875,0.6205915212631226,0.0929427072405815,0.0667954087257385,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620618820190429,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.005849668290466,-2116.666748046875,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647083520889,0.7603610754013062,0.7603610754013062,1.0,1.0,-1.005518674850464,0.4072389900684356,0.5982797145843506,0.2083633989095688,0.0,0.0,0.4421281218528747,47.30113983154297,43.0,27.792903900146484,-9403.365234375,138.61056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218842506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367883026599884,0.367887943983078,-4.932150204695063e-06,0.0,0.0002158856659661,0.0,0.0,18.255578994750977,0.0,0.0,0.0,0.327701598405838,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692394897341728,-1723.2523193359375,304.15167236328125,0.6729989647865295,0.120525062084198,0.1099052056670188,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473737306892871,-1048.462158203125,304.1658935546875,0.6205915212631226,0.0929427072405815,0.0667954087257385,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620618820190429,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.005849668290466,-2116.666748046875,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647083520889,0.7603610754013062,0.7603610754013062,1.0,1.0,-1.005518674850464,0.4072389900684356,0.5982797145843506,0.2083633989095688,0.0,0.0,0.4421281218528747,47.30113983154297,43.0,27.792903900146484,-9403.365234375,138.61056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218842506408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367883026599884,0.367887943983078,-4.932150204695063e-06,0.0,0.0002158856659661,0.0,0.0,18.255578994750977,0.0,0.0,0.0,0.327701598405838,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690312907099723,-1719.5419921875,304.1514587402344,0.6744828820228577,0.1202984377741813,0.109678253531456,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769246339798,-1010.3367309570312,304.16558837890625,0.6148115992546082,0.0895257517695427,0.0643726959824562,293.1959533691406,297.1499938964844,293.1499938964844,0.30848428606987,-5914.57177734375,304.1649475097656,0.9990000128746032,0.462310254573822,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.005787702742964,-2097.8681640625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602086067199707,0.7602086067199707,1.0,1.0,-0.9983888268470764,0.4044331610202789,0.5939556360244751,0.2057818174362182,0.0,0.0,0.4379615485668182,46.55631637573242,46.0,6.764419078826904,-9325.8896484375,135.55360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569253444671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687655448913,0.3616736531257629,-4.904805336991558e-06,0.0,0.0002164286706829,0.0,0.0,17.797996520996094,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690312907099723,-1719.5419921875,304.1514587402344,0.6744828820228577,0.1202984377741813,0.109678253531456,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443769246339798,-1010.3367309570312,304.16558837890625,0.6148115992546082,0.0895257517695427,0.0643726959824562,293.1959533691406,297.1499938964844,293.1499938964844,0.30848428606987,-5914.57177734375,304.1649475097656,0.9990000128746032,0.462310254573822,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.005787702742964,-2097.8681640625,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602086067199707,0.7602086067199707,1.0,1.0,-0.9983888268470764,0.4044331610202789,0.5939556360244751,0.2057818174362182,0.0,0.0,0.4379615485668182,46.55631637573242,46.0,6.764419078826904,-9325.8896484375,135.55360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569253444671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616687655448913,0.3616736531257629,-4.904805336991558e-06,0.0,0.0002164286706829,0.0,0.0,17.797996520996094,0.0,0.0,0.0,0.3258789479732513,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593387603759,-1716.5457763671875,304.1512756347656,0.6738625764846802,0.1200329810380935,0.1094540506601333,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778217673301,-973.6931762695312,304.16522216796875,0.6067255139350891,0.08616903424263,0.0620200708508491,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617497324943542,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312054559588,-2081.0576171875,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294200420379,0.760222852230072,0.760222852230072,1.0,1.0,-0.9955597519874572,0.4036557078361511,0.5919040441513062,0.2038818448781967,0.0,0.0,0.4347051680088043,46.53681182861328,49.0,-4.341308116912842,-9289.09765625,134.8181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260537624359,0.3569309413433075,-4.883524979959475e-06,0.0,0.0002164246398024,0.0,0.0,17.451566696166992,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593387603759,-1716.5457763671875,304.1512756347656,0.6738625764846802,0.1200329810380935,0.1094540506601333,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778217673301,-973.6931762695312,304.16522216796875,0.6067255139350891,0.08616903424263,0.0620200708508491,293.1930236816406,297.1499938964844,293.1499938964844,0.308529257774353,-5917.373046875,304.1597900390625,0.9990000128746032,0.4617497324943542,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312054559588,-2081.0576171875,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294200420379,0.760222852230072,0.760222852230072,1.0,1.0,-0.9955597519874572,0.4036557078361511,0.5919040441513062,0.2038818448781967,0.0,0.0,0.4347051680088043,46.53681182861328,49.0,-4.341308116912842,-9289.09765625,134.8181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132529616355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569260537624359,0.3569309413433075,-4.883524979959475e-06,0.0,0.0002164246398024,0.0,0.0,17.451566696166992,0.0,0.0,0.0,0.3244802355766296,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749741435051,-1713.3746337890625,304.1511535644531,0.6714282035827637,0.119681991636753,0.1091838628053665,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359579861164,-937.8387451171876,304.1648864746094,0.5965461730957031,0.0828239917755127,0.0597002170979976,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.77978515625,304.1517333984375,0.9990000128746032,0.4602065682411194,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779440492391,-2065.48193359375,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380761802196502,0.7602370977401733,0.7602370977401733,1.0,1.0,-0.9961586594581604,0.4045292437076568,0.5916294455528259,0.2023645341396331,0.0,0.0,0.432822048664093,47.10618209838867,52.0,-10.534918785095217,-9284.7021484375,135.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538515567779,0.3538587093353271,-4.8685428737371694e-06,0.0,0.0002160367293981,0.0,0.0,17.225231170654297,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749741435051,-1713.3746337890625,304.1511535644531,0.6714282035827637,0.119681991636753,0.1091838628053665,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359579861164,-937.8387451171876,304.1648864746094,0.5965461730957031,0.0828239917755127,0.0597002170979976,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.77978515625,304.1517333984375,0.9990000128746032,0.4602065682411194,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779440492391,-2065.48193359375,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380761802196502,0.7602370977401733,0.7602370977401733,1.0,1.0,-0.9961586594581604,0.4045292437076568,0.5916294455528259,0.2023645341396331,0.0,0.0,0.432822048664093,47.10618209838867,52.0,-10.534918785095217,-9284.7021484375,135.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538538515567779,0.3538587093353271,-4.8685428737371694e-06,0.0,0.0002160367293981,0.0,0.0,17.225231170654297,0.0,0.0,0.0,0.3235631883144378,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685605481266975,-1711.3948974609375,304.1511535644531,0.6696271896362305,0.1194626539945602,0.1090190932154655,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090359210968,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037222608923912,-919.9583129882812,304.1647644042969,0.590728759765625,0.0811423435807228,0.0585419088602066,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590478241443634,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056517124176025,-2057.828125,298.5036926269531,0.4889090359210968,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389191836118698,0.7602441906929016,0.7602441906929016,1.0,1.0,-0.9975104928016664,0.4054853320121765,0.5920251607894897,0.2016866356134414,0.0,0.0,0.4323882162570953,47.57856750488281,52.0,-11.919708251953123,-9292.771484375,137.0708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125962227582931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530078828334808,0.35301274061203,-4.863795311393915e-06,0.0,0.0002157581329811,0.0,0.0,17.161190032958984,0.0,0.0,0.0,0.3233010470867157,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684247687458992,-1709.032470703125,304.15118408203125,0.66749507188797,0.1192096397280693,0.108829416334629,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358097143471241,-902.0064697265624,304.1646423339844,0.5844566822052002,0.0794485956430435,0.057379562407732,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576341509819031,0.3852001130580902,293.32666015625,297.1499938964844,293.1499938964844,0.0056256260722875,-2050.202880859375,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.2399704158306121,0.7601833343505859,0.7601833343505859,1.0,1.0,-0.9994441866874696,0.4067267477512359,0.5927174091339111,0.2010282278060913,0.0,0.0,0.4322656095027923,48.15960693359375,55.0,-12.577646255493164,-9306.080078125,138.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122987657785415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525810241699219,0.352585881948471,-4.860777153226081e-06,0.0,0.0002154562534997,0.0,0.0,17.126935958862305,0.0,0.0,0.0,0.3231593668460846,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754631757736,-1702.9132080078125,304.1513671875,0.6623842120170593,0.118591584265232,0.1083632186055183,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329807847738266,-865.6707763671875,304.1644897460937,0.5706542730331421,0.0760092809796333,0.0550307929515838,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.8662109375,304.1334228515625,0.9990000128746032,0.4540523886680603,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731064639985,-2034.760498046875,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600616812705994,0.7600616812705994,1.0,1.0,-1.0047893524169922,0.4099625945091247,0.5948267579078674,0.199751392006874,0.0,0.0,0.4328982830047607,49.61387252807617,43.0,-12.524600982666016,-9345.46484375,142.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137372970581,0.3529185950756073,-4.859632099396549e-06,0.0,0.0002148700441466,0.0,0.0,17.14244270324707,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754631757736,-1702.9132080078125,304.1513671875,0.6623842120170593,0.118591584265232,0.1083632186055183,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329807847738266,-865.6707763671875,304.1644897460937,0.5706542730331421,0.0760092809796333,0.0550307929515838,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106468200683,-6153.8662109375,304.1334228515625,0.9990000128746032,0.4540523886680603,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055731064639985,-2034.760498046875,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600616812705994,0.7600616812705994,1.0,1.0,-1.0047893524169922,0.4099625945091247,0.5948267579078674,0.199751392006874,0.0,0.0,0.4328982830047607,49.61387252807617,43.0,-12.524600982666016,-9345.46484375,142.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117211371660232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529137372970581,0.3529185950756073,-4.859632099396549e-06,0.0,0.0002148700441466,0.0,0.0,17.14244270324707,0.0,0.0,0.0,0.3232163488864898,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615278840065,-1691.85986328125,304.1519470214844,0.6634413003921509,0.1178900524973869,0.1077086776494979,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300373826175928,-826.785400390625,304.16455078125,0.562571108341217,0.0725498870015144,0.0525846667587757,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509414136409759,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050384253263,-2012.98828125,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636175155639,0.7599400281906128,0.7599400281906128,1.0,1.0,-0.995840549468994,0.4066420197486877,0.5891985297203064,0.1960241645574569,0.0,0.0,0.4324406087398529,48.600563049316406,31.0,15.28744125366211,-9316.9775390625,138.3845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852318048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181879997253,0.3535230457782745,-4.862969944952056e-06,0.0,0.000214326166315,0.0,0.0,17.187984466552734,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615278840065,-1691.85986328125,304.1519470214844,0.6634413003921509,0.1178900524973869,0.1077086776494979,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300373826175928,-826.785400390625,304.16455078125,0.562571108341217,0.0725498870015144,0.0525846667587757,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.4509414136409759,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050384253263,-2012.98828125,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636175155639,0.7599400281906128,0.7599400281906128,1.0,1.0,-0.995840549468994,0.4066420197486877,0.5891985297203064,0.1960241645574569,0.0,0.0,0.4324406087398529,48.600563049316406,31.0,15.28744125366211,-9316.9775390625,138.3845977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852318048477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535181879997253,0.3535230457782745,-4.862969944952056e-06,0.0,0.000214326166315,0.0,0.0,17.187984466552734,0.0,0.0,0.0,0.3233691155910492,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325762867927,-1676.6768798828125,304.1526794433594,0.6706916689872742,0.1172561943531036,0.1070053353905677,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270639266818761,-785.7072143554688,304.1645812988281,0.5601972341537476,0.0691800266504287,0.0501215308904647,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.89599609375,304.1715393066406,0.9990000128746032,0.4506391882896423,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.005420159548521,-1983.6820068359373,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645702123642,0.7597995400428772,0.7597995400428772,1.0,1.0,-0.9740031361579896,0.3973511457443237,0.5766519904136658,0.1903402656316757,0.0,0.0,0.425471693277359,45.39874267578125,34.0,38.95773315429688,-9166.4609375,127.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137224912643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469610810279846,0.3469659388065338,-4.848133812629385e-06,0.0,0.0002134417009074,0.0,0.0,16.76462745666504,0.0,0.0,0.0,0.3216684758663177,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325762867927,-1676.6768798828125,304.1526794433594,0.6706916689872742,0.1172561943531036,0.1070053353905677,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270639266818761,-785.7072143554688,304.1645812988281,0.5601972341537476,0.0691800266504287,0.0501215308904647,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681088447571,-5862.89599609375,304.1715393066406,0.9990000128746032,0.4506391882896423,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.005420159548521,-1983.6820068359373,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645702123642,0.7597995400428772,0.7597995400428772,1.0,1.0,-0.9740031361579896,0.3973511457443237,0.5766519904136658,0.1903402656316757,0.0,0.0,0.425471693277359,45.39874267578125,34.0,38.95773315429688,-9166.4609375,127.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137224912643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469610810279846,0.3469659388065338,-4.848133812629385e-06,0.0,0.0002134417009074,0.0,0.0,16.76462745666504,0.0,0.0,0.0,0.3216684758663177,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018548369407,-1665.2674560546875,304.1528015136719,0.6757447123527527,0.116726130247116,0.1064387187361717,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243993420153856,-747.4805908203125,304.1641845703125,0.5553092360496521,0.0659503862261772,0.047784499824047,293.1977844238281,297.1499938964844,293.1499938964844,0.2950627207756042,-5704.12060546875,304.18084716796875,0.9990000128746032,0.4521846771240234,0.3638003468513489,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436243906617,-1957.877685546875,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7596589922904968,0.7596589922904968,1.0,1.0,-0.9582141041755676,0.3908548057079315,0.5673593282699585,0.1856961101293563,0.0,0.0,0.4158582687377929,43.25724792480469,37.0,19.6225528717041,-9005.3056640625,120.4485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929976940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351434469223022,0.3351482450962066,-4.8091997086885385e-06,0.0,0.0002117968542734,0.0,0.0,15.977203369140623,0.0,0.0,0.0,0.3185245990753174,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018548369407,-1665.2674560546875,304.1528015136719,0.6757447123527527,0.116726130247116,0.1064387187361717,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243993420153856,-747.4805908203125,304.1641845703125,0.5553092360496521,0.0659503862261772,0.047784499824047,293.1977844238281,297.1499938964844,293.1499938964844,0.2950627207756042,-5704.12060546875,304.18084716796875,0.9990000128746032,0.4521846771240234,0.3638003468513489,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436243906617,-1957.877685546875,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7596589922904968,0.7596589922904968,1.0,1.0,-0.9582141041755676,0.3908548057079315,0.5673593282699585,0.1856961101293563,0.0,0.0,0.4158582687377929,43.25724792480469,37.0,19.6225528717041,-9005.3056640625,120.4485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5078125,18000.0,0.0,0.0,0.2086929976940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351434469223022,0.3351482450962066,-4.8091997086885385e-06,0.0,0.0002117968542734,0.0,0.0,15.977203369140623,0.0,0.0,0.0,0.3185245990753174,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.065797321498394,-1661.71142578125,304.1526794433594,0.6771340370178223,0.1164739578962326,0.106188990175724,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984784126281738,0.050000000745058,0.0488011986017227,293.2874755859375,297.1499938964844,293.1499938964844,0.0233163591474294,-730.7803955078125,304.1636047363281,0.5517089366912842,0.0643806606531143,0.046660341322422,293.1912536621094,297.1499938964844,293.1499938964844,0.292092502117157,-5658.92626953125,304.1806030273437,0.9990000128746032,0.4528589844703674,0.3608469665050506,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113200701773,-1947.769287109375,298.17852783203125,0.4984784126281738,0.050000000745058,0.2314918786287307,291.2059631347656,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267488539218902,0.7595887184143066,0.7595887184143066,1.0,1.0,-0.9528639316558838,0.3887767493724823,0.5640872120857239,0.1837978214025497,0.0,0.0,0.4123317003250122,42.60872268676758,37.0,4.671367645263672,-8946.71875,118.17223358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.197265625,18000.0,0.0,0.0,0.2076147049665451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301011621952057,0.3301059603691101,-4.788714250025805e-06,0.0,0.0002107025356963,0.0,0.0,15.63530445098877,0.0,0.0,0.0,0.3171417713165283,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656145438551902,-1658.5711669921875,304.15252685546875,0.6778822541236877,0.1162186414003372,0.1059475094079971,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993873238563537,0.050000000745058,0.0487864911556243,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190059721469,-713.8072509765625,304.1631164550781,0.5474902987480164,0.0628340691328048,0.0455602332949638,293.18603515625,297.1499938964844,293.1499938964844,0.2901341021060943,-5629.81494140625,304.1785888671875,0.9990000128746032,0.4533635079860687,0.3589062094688415,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808318287134,-1938.3817138671875,298.1421813964844,0.4993873238563537,0.050000000745058,0.2314221113920211,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.2257281988859176,0.7596411108970642,0.7596411108970642,1.0,1.0,-0.948822021484375,0.3873171210289001,0.5615049004554749,0.1821175962686538,0.0,0.0,0.4094257652759552,42.17255783081055,40.0,-5.193755626678467,-8904.2236328125,116.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.845703125,18000.0,0.0,0.0,0.2064106613397598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260745704174042,0.3260793387889862,-4.7715216169308405e-06,0.0,0.0002094805822707,0.0,0.0,15.362470626831056,0.0,0.0,0.0,0.3160196542739868,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678906917572,-1652.665771484375,304.1522521972656,0.677587628364563,0.1156808212399482,0.1054634749889373,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999549388885498,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852153986692,-680.8025512695312,304.1621398925781,0.5373981595039368,0.0597848147153854,0.0434121638536453,293.17987060546875,297.1499938964844,293.1499938964844,0.2888703048229217,-5613.47119140625,304.17108154296875,0.9990000128746032,0.4537109136581421,0.3577049076557159,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230558358132,-1920.7879638671875,298.0676574707031,0.4999549388885498,0.050000000745058,0.2313792407512664,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248540371656417,0.7597458362579346,0.7597458362579346,1.0,1.0,-0.944157063961029,0.3859789371490478,0.5581781268119812,0.1792814433574676,0.0,0.0,0.4051989316940307,41.85193634033203,43.0,-17.2490234375,-8852.0576171875,114.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037874013185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201265037059784,0.320131242275238,-4.745947535411688e-06,0.0,0.0002068183093797,0.0,0.0,14.963330268859863,0.0,0.0,0.0,0.3143691122531891,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678906917572,-1652.665771484375,304.1522521972656,0.677587628364563,0.1156808212399482,0.1054634749889373,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999549388885498,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852153986692,-680.8025512695312,304.1621398925781,0.5373981595039368,0.0597848147153854,0.0434121638536453,293.17987060546875,297.1499938964844,293.1499938964844,0.2888703048229217,-5613.47119140625,304.17108154296875,0.9990000128746032,0.4537109136581421,0.3577049076557159,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230558358132,-1920.7879638671875,298.0676574707031,0.4999549388885498,0.050000000745058,0.2313792407512664,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248540371656417,0.7597458362579346,0.7597458362579346,1.0,1.0,-0.944157063961029,0.3859789371490478,0.5581781268119812,0.1792814433574676,0.0,0.0,0.4051989316940307,41.85193634033203,43.0,-17.2490234375,-8852.0576171875,114.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.62890625,18000.0,0.0,0.0,0.2037874013185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201265037059784,0.320131242275238,-4.745947535411688e-06,0.0,0.0002068183093797,0.0,0.0,14.963330268859863,0.0,0.0,0.0,0.3143691122531891,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650011822581291,-1648.252685546875,304.1519470214844,0.6754031181335449,0.1152186095714569,0.1050305888056755,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991079270839691,0.050000000745058,0.0487910732626915,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581747114658,-649.076904296875,304.1611328125,0.5257040858268738,0.0568238832056522,0.0413318537175655,293.1791381835937,297.1499938964844,293.1499938964844,0.2906947731971741,-5645.51171875,304.1609802246094,0.9990000128746032,0.4531132578849792,0.3595011830329895,293.3403015136719,297.1499938964844,293.1499938964844,0.00516959419474,-1904.894287109375,297.99029541015625,0.4991079270839691,0.050000000745058,0.2314438372850418,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252955734729766,0.7598505616188049,0.7598505616188049,1.0,1.0,-0.9433889389038086,0.3864319324493408,0.5569570064544678,0.1770499348640442,0.0,0.0,0.403803676366806,42.14542770385742,46.0,-26.327943801879883,-8844.9716796875,115.2929458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2011357992887497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317323237657547,0.3173279762268066,-4.731326043838635e-06,0.0,0.0002041272673523,0.0,0.0,14.769645690917969,0.0,0.0,0.0,0.3135603666305542,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650011822581291,-1648.252685546875,304.1519470214844,0.6754031181335449,0.1152186095714569,0.1050305888056755,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991079270839691,0.050000000745058,0.0487910732626915,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581747114658,-649.076904296875,304.1611328125,0.5257040858268738,0.0568238832056522,0.0413318537175655,293.1791381835937,297.1499938964844,293.1499938964844,0.2906947731971741,-5645.51171875,304.1609802246094,0.9990000128746032,0.4531132578849792,0.3595011830329895,293.3403015136719,297.1499938964844,293.1499938964844,0.00516959419474,-1904.894287109375,297.99029541015625,0.4991079270839691,0.050000000745058,0.2314438372850418,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252955734729766,0.7598505616188049,0.7598505616188049,1.0,1.0,-0.9433889389038086,0.3864319324493408,0.5569570064544678,0.1770499348640442,0.0,0.0,0.403803676366806,42.14542770385742,46.0,-26.327943801879883,-8844.9716796875,115.2929458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2011357992887497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317323237657547,0.3173279762268066,-4.731326043838635e-06,0.0,0.0002041272673523,0.0,0.0,14.769645690917969,0.0,0.0,0.0,0.3135603666305542,4.0,0.0,1.0
