time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819059133529,-1646.4801025390625,304.1514892578125,0.6720162034034729,0.1149016097187995,0.1047461181879043,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971715807914734,0.050000000745058,0.048822920769453,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476218193769,-619.0582275390625,304.1600952148437,0.5134093165397644,0.0540025569498539,0.0393576920032501,293.1829833984375,297.1499938964844,293.1499938964844,0.2950004637241363,-5715.82666015625,304.150146484375,0.9990000128746032,0.451606810092926,0.3636740744113922,293.341064453125,297.1499938964844,293.1499938964844,0.0051198373548686,-1890.3035888671875,297.9118957519531,0.4971715807914734,0.050000000745058,0.231594905257225,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268078327178955,0.7598142623901367,0.7598142623901367,1.0,1.0,-0.9459046125411988,0.3883579969406128,0.5575466156005859,0.1753546148538589,0.0,0.0,0.4055779874324798,42.9351692199707,49.0,-29.294702529907227,-8882.4111328125,117.12672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987969428300857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183046877384186,0.3183094263076782,-4.729459305963246e-06,0.0,0.0002017536316998,0.0,0.0,14.81715488433838,0.0,0.0,0.0,0.3137337863445282,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819059133529,-1646.4801025390625,304.1514892578125,0.6720162034034729,0.1149016097187995,0.1047461181879043,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971715807914734,0.050000000745058,0.048822920769453,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476218193769,-619.0582275390625,304.1600952148437,0.5134093165397644,0.0540025569498539,0.0393576920032501,293.1829833984375,297.1499938964844,293.1499938964844,0.2950004637241363,-5715.82666015625,304.150146484375,0.9990000128746032,0.451606810092926,0.3636740744113922,293.341064453125,297.1499938964844,293.1499938964844,0.0051198373548686,-1890.3035888671875,297.9118957519531,0.4971715807914734,0.050000000745058,0.231594905257225,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268078327178955,0.7598142623901367,0.7598142623901367,1.0,1.0,-0.9459046125411988,0.3883579969406128,0.5575466156005859,0.1753546148538589,0.0,0.0,0.4055779874324798,42.9351692199707,49.0,-29.294702529907227,-8882.4111328125,117.12672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987969428300857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183046877384186,0.3183094263076782,-4.729459305963246e-06,0.0,0.0002017536316998,0.0,0.0,14.81715488433838,0.0,0.0,0.0,0.3137337863445282,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.064843975007534,-1646.1051025390625,304.15106201171875,0.6677173376083374,0.1146735548973083,0.1045692414045333,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944140613079071,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231816366314,-590.5001831054688,304.1591186523437,0.5011453032493591,0.0513113029301166,0.037488866597414,293.1907043457031,297.1499938964844,293.1499938964844,0.3012621998786926,-5815.64208984375,304.1396789550781,0.9990000128746032,0.4492133557796478,0.3697684109210968,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717997364699,-1876.0286865234373,297.8348083496094,0.4944140613079071,0.050000000745058,0.2318185865879058,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291934192180633,0.7597779035568237,0.7597779035568237,1.0,1.0,-0.9510877132415771,0.3914651274681091,0.559622585773468,0.1741789430379867,0.0,0.0,0.4098547995090484,44.14200592041016,52.0,-27.01761245727539,-8951.796875,120.2521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970775872468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225291073322296,0.3225338459014892,-4.739840733236633e-06,0.0,0.0002000087115447,0.0,0.0,15.075870513916016,0.0,0.0,0.0,0.3147761523723602,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.064843975007534,-1646.1051025390625,304.15106201171875,0.6677173376083374,0.1146735548973083,0.1045692414045333,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944140613079071,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231816366314,-590.5001831054688,304.1591186523437,0.5011453032493591,0.0513113029301166,0.037488866597414,293.1907043457031,297.1499938964844,293.1499938964844,0.3012621998786926,-5815.64208984375,304.1396789550781,0.9990000128746032,0.4492133557796478,0.3697684109210968,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717997364699,-1876.0286865234373,297.8348083496094,0.4944140613079071,0.050000000745058,0.2318185865879058,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291934192180633,0.7597779035568237,0.7597779035568237,1.0,1.0,-0.9510877132415771,0.3914651274681091,0.559622585773468,0.1741789430379867,0.0,0.0,0.4098547995090484,44.14200592041016,52.0,-27.01761245727539,-8951.796875,120.2521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.1970775872468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225291073322296,0.3225338459014892,-4.739840733236633e-06,0.0,0.0002000087115447,0.0,0.0,15.075870513916016,0.0,0.0,0.0,0.3147761523723602,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648408234119415,-1646.17724609375,304.15087890625,0.6653017401695251,0.1145794913172721,0.1045066341757774,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927986860275268,0.050000000745058,0.0488986447453498,293.2751770019531,297.1499938964844,293.1499938964844,0.0148905860260128,-580.0595092773438,304.158203125,0.4950872957706451,0.0500083491206169,0.0365911535918712,293.1958312988281,297.1499938964844,293.1499938964844,0.305007129907608,-5874.61962890625,304.134765625,0.9990000128746032,0.4476906061172485,0.3734136521816253,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482042133808,-1868.916748046875,297.7968444824219,0.4927986860275268,0.050000000745058,0.2319541275501251,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306599020957946,0.7597597241401672,0.7597597241401672,1.0,1.0,-0.9545065760612488,0.3933748006820678,0.5611317753791809,0.1737803518772125,0.0,0.0,0.4127715229988098,44.881717681884766,52.0,-25.02855110168457,-8995.048828125,122.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965233087539672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325668066740036,0.325672835111618,-4.749060281028505e-06,0.0,0.0001994461781578,0.0,0.0,15.273880004882812,0.0,0.0,0.0,0.3155809044837951,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648427084088325,-1646.325439453125,304.1507263183594,0.6628295183181763,0.1144937574863433,0.1044548451900482,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911152422428131,0.050000000745058,0.0489291250705719,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110398203134,-569.3040771484375,304.139892578125,0.4912545382976532,0.050000000745058,0.0361677110195159,293.20166015625,297.1499938964844,293.1499938964844,0.3089801967144012,-5936.7255859375,304.1303100585937,0.9990000128746032,0.4459653198719024,0.3772633075714111,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246268510818,-1861.7357177734373,297.7592163085937,0.4911152422428131,0.050000000745058,0.2320986986160278,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.26934814453125,291.1095886230469,1.0,0.2322883754968643,0.7596855759620667,0.7596855759620667,1.0,1.0,-0.958765745162964,0.3956459462642669,0.5631198287010193,0.1735523045063018,0.0,0.0,0.4161286950111389,45.67921829223633,55.0,-23.15166664123535,-9044.2939453125,124.52843475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.1961980462074279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329409658908844,0.329414427280426,-4.760726824315498e-06,0.0,0.0001991160825127,0.0,0.0,15.513525009155272,0.0,0.0,0.0,0.3165568709373474,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622065782547,-1646.8792724609375,304.15045166015625,0.6576855778694153,0.1143408343195915,0.1043759807944297,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069260597229,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285516485571,-568.3804321289062,304.0976257324219,0.4875061511993408,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176935613155365,-6071.6865234375,304.12237548828125,0.9990000128746032,0.441973328590393,0.3856445252895355,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778805114328,-1847.369140625,297.6842956542969,0.4875069260597229,0.050000000745058,0.2324185371398925,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.29266357421875,291.0953063964844,1.0,0.2359778583049774,0.7595371603965759,0.7595371603965759,1.0,1.0,-0.969219207763672,0.4010045528411865,0.5682146549224854,0.1735873073339462,0.0,0.0,0.4242077469825744,47.462158203125,43.0,-19.81028175354004,-9157.2412109375,129.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963055282831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387172222137451,0.3387219905853271,-4.791384981217561e-06,0.0,0.0001992251491174,0.0,0.0,16.12251091003418,0.0,0.0,0.0,0.3190394341945648,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622065782547,-1646.8792724609375,304.15045166015625,0.6576855778694153,0.1143408343195915,0.1043759807944297,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875069260597229,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285516485571,-568.3804321289062,304.0976257324219,0.4875061511993408,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176935613155365,-6071.6865234375,304.12237548828125,0.9990000128746032,0.441973328590393,0.3856445252895355,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778805114328,-1847.369140625,297.6842956542969,0.4875069260597229,0.050000000745058,0.2324185371398925,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.29266357421875,291.0953063964844,1.0,0.2359778583049774,0.7595371603965759,0.7595371603965759,1.0,1.0,-0.969219207763672,0.4010045528411865,0.5682146549224854,0.1735873073339462,0.0,0.0,0.4242077469825744,47.462158203125,43.0,-19.81028175354004,-9157.2412109375,129.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963055282831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387172222137451,0.3387219905853271,-4.791384981217561e-06,0.0,0.0001992251491174,0.0,0.0,16.12251091003418,0.0,0.0,0.0,0.3190394341945648,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285133600235,-1644.4642333984375,304.1505432128906,0.659245491027832,0.1142555177211761,0.1042544022202491,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888413846492767,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1286010742188,304.05621337890625,0.4888413846492767,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151596784591675,-6027.5361328125,304.1364440917969,0.9990000128746032,0.4386600255966186,0.3825290501117706,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189324490725,-1827.4593505859373,297.61785888671875,0.4888413846492767,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340276688337326,0.75938880443573,0.75938880443573,1.0,1.0,-0.965145230293274,0.3996049761772156,0.5655402541160583,0.1716075390577316,0.0,0.0,0.4313738942146301,46.754520416259766,31.0,12.400547981262209,-9201.0146484375,127.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973573416471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489626049995422,0.348967432975769,-4.83039730170276e-06,0.0,0.0002002926194109,0.0,0.0,16.822893142700195,0.0,0.0,0.0,0.3218610286712646,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285133600235,-1644.4642333984375,304.1505432128906,0.659245491027832,0.1142555177211761,0.1042544022202491,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888413846492767,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1286010742188,304.05621337890625,0.4888413846492767,0.050000000745058,0.0361700467765331,293.2229919433594,297.1499938964844,293.1499938964844,0.3151596784591675,-6027.5361328125,304.1364440917969,0.9990000128746032,0.4386600255966186,0.3825290501117706,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189324490725,-1827.4593505859373,297.61785888671875,0.4888413846492767,0.050000000745058,0.2322988361120224,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340276688337326,0.75938880443573,0.75938880443573,1.0,1.0,-0.965145230293274,0.3996049761772156,0.5655402541160583,0.1716075390577316,0.0,0.0,0.4313738942146301,46.754520416259766,31.0,12.400547981262209,-9201.0146484375,127.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973573416471481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489626049995422,0.348967432975769,-4.83039730170276e-06,0.0,0.0002002926194109,0.0,0.0,16.822893142700195,0.0,0.0,0.0,0.3218610286712646,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160583615303,-1638.510986328125,304.15087890625,0.667292594909668,0.114272803068161,0.1041431427001953,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874546051025,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.01390185020864,-561.822265625,304.01904296875,0.4947874546051025,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015715777873993,-5810.576171875,304.1637878417969,0.9990000128746032,0.4382778406143188,0.3689339160919189,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456098884344,-1800.548583984375,297.5684509277344,0.4947874546051025,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276957482099533,0.7592196464538574,0.7592196464538574,1.0,1.0,-0.9478604793548584,0.3921568095684051,0.5557036995887756,0.1675770133733749,0.0,0.0,0.4316976964473724,43.8243293762207,34.0,40.55326843261719,-9118.6484375,119.00196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988160908222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520259261131286,0.3520307838916778,-4.8534102461417206e-06,0.0,0.0002017730585066,0.0,0.0,17.071462631225586,0.0,0.0,0.0,0.322876513004303,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160583615303,-1638.510986328125,304.15087890625,0.667292594909668,0.114272803068161,0.1041431427001953,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947874546051025,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.01390185020864,-561.822265625,304.01904296875,0.4947874546051025,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015715777873993,-5810.576171875,304.1637878417969,0.9990000128746032,0.4382778406143188,0.3689339160919189,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456098884344,-1800.548583984375,297.5684509277344,0.4947874546051025,0.050000000745058,0.2317879647016525,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276957482099533,0.7592196464538574,0.7592196464538574,1.0,1.0,-0.9478604793548584,0.3921568095684051,0.5557036995887756,0.1675770133733749,0.0,0.0,0.4316976964473724,43.8243293762207,34.0,40.55326843261719,-9118.6484375,119.00196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988160908222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520259261131286,0.3520307838916778,-4.8534102461417206e-06,0.0,0.0002017730585066,0.0,0.0,17.071462631225586,0.0,0.0,0.0,0.322876513004303,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616376280784,-1635.4940185546875,304.1508178710937,0.6732674837112427,0.1143695339560508,0.1041473820805549,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990196824073791,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448869645595,-558.4650268554688,303.9848022460937,0.4990196824073791,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919077277183532,-5658.91162109375,304.1747741699219,0.9990000128746032,0.4398353695869446,0.3596903681755066,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788931988179,-1776.423828125,297.5177307128906,0.4990196824073791,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590504288673401,0.7590504288673401,1.0,1.0,-0.936214029788971,0.3872950971126556,0.5489189028739929,0.1644568890333175,0.0,0.0,0.4285515248775482,41.883419036865234,37.0,25.98601531982422,-9021.32421875,113.28366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000766992568969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487391471862793,0.3487440049648285,-4.848663138545817e-06,0.0,0.0002030524192377,0.0,0.0,16.86788558959961,0.0,0.0,0.0,0.3220999240875244,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616376280784,-1635.4940185546875,304.1508178710937,0.6732674837112427,0.1143695339560508,0.1041473820805549,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990196824073791,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448869645595,-558.4650268554688,303.9848022460937,0.4990196824073791,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919077277183532,-5658.91162109375,304.1747741699219,0.9990000128746032,0.4398353695869446,0.3596903681755066,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788931988179,-1776.423828125,297.5177307128906,0.4990196824073791,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239113301038742,0.7590504288673401,0.7590504288673401,1.0,1.0,-0.936214029788971,0.3872950971126556,0.5489189028739929,0.1644568890333175,0.0,0.0,0.4285515248775482,41.883419036865234,37.0,25.98601531982422,-9021.32421875,113.28366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000766992568969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487391471862793,0.3487440049648285,-4.848663138545817e-06,0.0,0.0002030524192377,0.0,0.0,16.86788558959961,0.0,0.0,0.0,0.3220999240875244,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642928928136825,-1636.0570068359375,304.1506042480469,0.6751746535301208,0.1144454777240753,0.1041872724890708,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003113150596619,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.013692170381546,-557.5029296875,303.96832275390625,0.5003113150596619,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891142964363098,-5615.96044921875,304.1753234863281,0.9990000128746032,0.4405559003353119,0.3569560348987579,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502573579549,-1766.718994140625,297.4869384765625,0.5003113150596619,0.050000000745058,0.2313533127307891,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5954284667969,294.1612854003906,291.158447265625,1.0,0.2227529883384704,0.7589658498764038,0.7589658498764038,1.0,1.0,-0.9328185319900512,0.3859564661979675,0.5468620657920837,0.1633272320032119,0.0,0.0,0.4278478920459747,41.31467056274414,37.0,12.246600151062012,-8992.0126953125,111.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.2005845755338668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473356366157532,0.3473404943943023,-4.84261636302108e-06,0.0,0.0002035678480751,0.0,0.0,16.768634796142578,0.0,0.0,0.0,0.3217128813266754,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643606036901474,-1637.292236328125,304.150390625,0.6765033006668091,0.1145392507314682,0.1042507886886596,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.501154363155365,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479102075099,-556.753173828125,303.9523010253906,0.501154363155365,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872929871082306,-5588.5595703125,304.17401123046875,0.9990000128746032,0.4411382377147674,0.3551941514015198,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238050028681,-1757.89453125,297.455078125,0.501154363155365,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220223546028137,0.7590015530586243,0.7590015530586243,1.0,1.0,-0.9306764602661132,0.3851923048496246,0.5454841256141663,0.1624374538660049,0.0,0.0,0.427577942609787,40.94734573364258,40.0,2.888714551925659,-8978.0859375,110.58597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.2010283470153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466541469097137,0.3466589748859405,-4.838408131035976e-06,0.0,0.0002040182152995,0.0,0.0,16.716556549072266,0.0,0.0,0.0,0.3214993774890899,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064568780362606,-1641.0777587890625,304.14990234375,0.6775780916213989,0.1147693842649459,0.1044384241104126,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016134977340698,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762291029095,-555.651123046875,303.9214782714844,0.5016134977340698,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.28618124127388,-5573.91943359375,304.16778564453125,0.9990000128746032,0.4417426586151123,0.3542422354221344,293.337890625,297.1499938964844,293.1499938964844,0.0046743620187044,-1741.561279296875,297.3906555175781,0.5016134977340698,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216908186674118,0.75907301902771,0.75907301902771,1.0,1.0,-0.9297023415565492,0.385136604309082,0.544565737247467,0.1612773537635803,0.0,0.0,0.4279955327510834,40.73748016357422,43.0,-8.20872688293457,-8982.0693359375,110.04299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017947435379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466331362724304,0.3466379642486572,-4.835580512008164e-06,0.0,0.0002047960151685,0.0,0.0,16.706472396850586,0.0,0.0,0.0,0.321450799703598,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064568780362606,-1641.0777587890625,304.14990234375,0.6775780916213989,0.1147693842649459,0.1044384241104126,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016134977340698,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762291029095,-555.651123046875,303.9214782714844,0.5016134977340698,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.28618124127388,-5573.91943359375,304.16778564453125,0.9990000128746032,0.4417426586151123,0.3542422354221344,293.337890625,297.1499938964844,293.1499938964844,0.0046743620187044,-1741.561279296875,297.3906555175781,0.5016134977340698,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216908186674118,0.75907301902771,0.75907301902771,1.0,1.0,-0.9297023415565492,0.385136604309082,0.544565737247467,0.1612773537635803,0.0,0.0,0.4279955327510834,40.73748016357422,43.0,-8.20872688293457,-8982.0693359375,110.04299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017947435379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466331362724304,0.3466379642486572,-4.835580512008164e-06,0.0,0.0002047960151685,0.0,0.0,16.706472396850586,0.0,0.0,0.0,0.321450799703598,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498088121414,-1646.1810302734375,304.14947509765625,0.6768291592597961,0.1150369048118591,0.1046854555606842,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.01352259516716,-554.9786376953125,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879804372787475,-5605.04345703125,304.1588134765625,0.9990000128746032,0.4414852857589721,0.3561903238296509,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284613199532,-1726.5667724609375,297.3251037597656,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.222632348537445,0.7591444849967957,0.7591444849967957,1.0,1.0,-0.9324492812156676,0.3867200016975403,0.5457292795181274,0.1608449518680572,0.0,0.0,0.4299684166908264,41.11737060546875,46.0,-13.36010456085205,-9022.3681640625,111.24162292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025108635425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485191166400909,0.3485239446163177,-4.8399206207250245e-06,0.0,0.0002055227814707,0.0,0.0,16.827680587768555,0.0,0.0,0.0,0.3219374120235443,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498088121414,-1646.1810302734375,304.14947509765625,0.6768291592597961,0.1150369048118591,0.1046854555606842,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.500676691532135,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.01352259516716,-554.9786376953125,303.8919372558594,0.500676691532135,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879804372787475,-5605.04345703125,304.1588134765625,0.9990000128746032,0.4414852857589721,0.3561903238296509,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284613199532,-1726.5667724609375,297.3251037597656,0.500676691532135,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.222632348537445,0.7591444849967957,0.7591444849967957,1.0,1.0,-0.9324492812156676,0.3867200016975403,0.5457292795181274,0.1608449518680572,0.0,0.0,0.4299684166908264,41.11737060546875,46.0,-13.36010456085205,-9022.3681640625,111.24162292480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025108635425567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485191166400909,0.3485239446163177,-4.8399206207250245e-06,0.0,0.0002055227814707,0.0,0.0,16.827680587768555,0.0,0.0,0.0,0.3219374120235443,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651668012142181,-1651.9173583984375,304.14910888671875,0.6746082901954651,0.1153231784701347,0.1049701198935508,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441731452942,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805720299482,-554.5598754882812,303.8634033203125,0.4986441731452942,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538352966308,-5672.92041015625,304.14892578125,0.9990000128746032,0.4403130412101745,0.3604934215545654,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845312997698,-1712.200439453125,297.25946044921875,0.4986441731452942,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.224608689546585,0.7590771913528442,0.7590771913528442,1.0,1.0,-0.938207507133484,0.3896028697490692,0.5486046671867371,0.1610149145126342,0.0,0.0,0.4333544671535492,41.98412322998047,49.0,-14.195401191711426,-9092.1826171875,113.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033211886882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523359298706054,0.3523407876491546,-4.851960056839744e-06,0.0,0.000206345168408,0.0,0.0,17.084659576416016,0.0,0.0,0.0,0.3229729831218719,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651668012142181,-1651.9173583984375,304.14910888671875,0.6746082901954651,0.1153231784701347,0.1049701198935508,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441731452942,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805720299482,-554.5598754882812,303.8634033203125,0.4986441731452942,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538352966308,-5672.92041015625,304.14892578125,0.9990000128746032,0.4403130412101745,0.3604934215545654,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845312997698,-1712.200439453125,297.25946044921875,0.4986441731452942,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.224608689546585,0.7590771913528442,0.7590771913528442,1.0,1.0,-0.938207507133484,0.3896028697490692,0.5486046671867371,0.1610149145126342,0.0,0.0,0.4333544671535492,41.98412322998047,49.0,-14.195401191711426,-9092.1826171875,113.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033211886882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523359298706054,0.3523407876491546,-4.851960056839744e-06,0.0,0.000206345168408,0.0,0.0,17.084659576416016,0.0,0.0,0.0,0.3229729831218719,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008181929588,-1657.943603515625,304.1488647460937,0.6712546348571777,0.1156167089939117,0.105277843773365,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473443031311,-554.321044921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.298281729221344,-5770.4873046875,304.1390991210937,0.9990000128746032,0.4382201731204986,0.3667008280754089,293.333251953125,297.1499938964844,293.1499938964844,0.0045419568195939,-1698.197509765625,297.19390869140625,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248003959655,0.7590099573135376,0.7590099573135376,1.0,1.0,-0.9463963508605956,0.3935369551181793,0.552859365940094,0.161717876791954,0.0,0.0,0.4379710555076599,43.26023483276367,52.0,-13.430655479431152,-9184.4462890625,117.76312255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043585032224655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652441501617,0.3578701019287109,-4.8712663556216285e-06,0.0,0.0002073978976113,0.0,0.0,17.466449737548828,0.0,0.0,0.0,0.3245137631893158,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008181929588,-1657.943603515625,304.1488647460937,0.6712546348571777,0.1156167089939117,0.105277843773365,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928359508514,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473443031311,-554.321044921875,303.8358154296875,0.4957928359508514,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.298281729221344,-5770.4873046875,304.1390991210937,0.9990000128746032,0.4382201731204986,0.3667008280754089,293.333251953125,297.1499938964844,293.1499938964844,0.0045419568195939,-1698.197509765625,297.19390869140625,0.4957928359508514,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248003959655,0.7590099573135376,0.7590099573135376,1.0,1.0,-0.9463963508605956,0.3935369551181793,0.552859365940094,0.161717876791954,0.0,0.0,0.4379710555076599,43.26023483276367,52.0,-13.430655479431152,-9184.4462890625,117.76312255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043585032224655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652441501617,0.3578701019287109,-4.8712663556216285e-06,0.0,0.0002073978976113,0.0,0.0,17.466449737548828,0.0,0.0,0.0,0.3245137631893158,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656709223985672,-1661.0072021484375,304.1487731933594,0.6692562699317932,0.1157640069723129,0.1054373383522033,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368401050567,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.013433426618576,-554.2551879882812,303.8223571777344,0.4941368401050567,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019615411758423,-5828.44189453125,304.1343994140625,0.9990000128746032,0.4368377029895782,0.3703911900520324,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209610834717,-1691.25341796875,297.16119384765625,0.4941368401050567,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290930151939392,0.7589762806892395,0.7589762806892395,1.0,1.0,-0.9512397050857544,0.3958232700824737,0.555416464805603,0.1622498333454132,0.0,0.0,0.4406968355178833,44.030879974365234,52.0,-12.73337173461914,-9237.37890625,120.10906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049964964389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612351715564728,0.3612400591373443,-4.883564088231651e-06,0.0,0.0002080453705275,0.0,0.0,17.70299530029297,0.0,0.0,0.0,0.3254672586917877,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658414587378501,-1664.074462890625,304.148681640625,0.6670918464660645,0.1159110367298126,0.105599507689476,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586547374725,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.0134210400283336,-554.2174072265625,303.8091125488281,0.4923586547374725,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059977293014526,-5891.6015625,304.1298828125,0.9990000128746032,0.4352366626262665,0.3744159936904907,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001627877354,-1684.34326171875,297.1285095214844,0.4923586547374725,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0895080566406,291.1107177734375,1.0,0.2309104204177856,0.7588893175125122,0.7588893175125122,1.0,1.0,-0.9565104842185974,0.3982828557491302,0.5582275986671448,0.1628878712654113,0.0,0.0,0.4436657428741455,44.88100051879883,40.0,-11.836291313171388,-9294.0078125,122.70374298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057294994592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649816811084747,0.3649865686893463,-4.897606686427025e-06,0.0,0.0002087892935378,0.0,0.0,17.96912956237793,0.0,0.0,0.0,0.3265385031700134,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361498594284,-1667.409423828125,304.1488037109375,0.6699651479721069,0.1162500008940696,0.1058612242341041,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401099592447,-552.5740356445312,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650117874145,-5837.18994140625,304.1426086425781,0.9990000128746032,0.4328445196151733,0.370758444070816,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486764818429,-1666.0657958984375,297.0703125,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970185279846,0.7587152719497681,0.7587152719497681,1.0,1.0,-0.9522183537483216,0.3965601623058319,0.555658221244812,0.1614961773157119,0.0,0.0,0.4482931196689605,44.09616088867188,28.0,15.510096549987791,-9334.525390625,120.43830871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159002304077,0.3724208176136017,-4.929234364681179e-06,0.0,0.0002104858431266,0.0,0.0,18.51607131958008,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361498594284,-1667.409423828125,304.1488037109375,0.6699651479721069,0.1162500008940696,0.1058612242341041,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734637737274,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401099592447,-552.5740356445312,303.78466796875,0.4939734637737274,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650117874145,-5837.18994140625,304.1426086425781,0.9990000128746032,0.4328445196151733,0.370758444070816,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486764818429,-1666.0657958984375,297.0703125,0.4939734637737274,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970185279846,0.7587152719497681,0.7587152719497681,1.0,1.0,-0.9522183537483216,0.3965601623058319,0.555658221244812,0.1614961773157119,0.0,0.0,0.4482931196689605,44.09616088867188,28.0,15.510096549987791,-9334.525390625,120.43830871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159002304077,0.3724208176136017,-4.929234364681179e-06,0.0,0.0002104858431266,0.0,0.0,18.51607131958008,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420209169387,-1667.0267333984375,304.1492004394531,0.6797898411750793,0.1166662201285362,0.1061132028698921,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962094455957,-548.98681640625,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886676490306854,-5611.359375,304.16876220703125,0.9990000128746032,0.4334455728530884,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.004385064356029,-1641.7294921875,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7585412263870239,0.7585412263870239,1.0,1.0,-0.9347273707389832,0.3889868855476379,0.54574054479599,0.1576229184865951,0.0,0.0,0.4462091326713562,41.15582275390625,31.0,42.19925308227539,-9255.3115234375,111.79963684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436163902282,0.3724485635757446,-4.9415571083955e-06,0.0,0.0002120174904121,0.0,0.0,18.55932807922364,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420209169387,-1667.0267333984375,304.1492004394531,0.6797898411750793,0.1166662201285362,0.1061132028698921,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962094455957,-548.98681640625,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886676490306854,-5611.359375,304.16876220703125,0.9990000128746032,0.4334455728530884,0.3566321432590484,293.3299560546875,297.1499938964844,293.1499938964844,0.004385064356029,-1641.7294921875,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7585412263870239,0.7585412263870239,1.0,1.0,-0.9347273707389832,0.3889868855476379,0.54574054479599,0.1576229184865951,0.0,0.0,0.4462091326713562,41.15582275390625,31.0,42.19925308227539,-9255.3115234375,111.79963684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436163902282,0.3724485635757446,-4.9415571083955e-06,0.0,0.0002120174904121,0.0,0.0,18.55932807922364,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
