time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830306053161,-1669.18017578125,304.1492004394531,0.6873316764831543,0.1171427071094513,0.1064611598849296,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871748551726,-546.285400390625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174548625946,-5451.142578125,304.1789245605469,0.9990000128746032,0.4360999464988708,0.3468801379203796,293.328125,297.1499938964844,293.1499938964844,0.0043269013985991,-1619.7967529296875,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714210987091,0.7585188150405884,0.7585188150405884,1.0,1.0,-0.9228730201721193,0.3839626014232635,0.5389103889465332,0.1547901481389999,0.0,0.0,0.440425157546997,39.187950134277344,34.0,27.570072174072266,-9160.365234375,106.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615748643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813357558,0.0,0.0,18.08450698852539,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830306053161,-1669.18017578125,304.1492004394531,0.6873316764831543,0.1171427071094513,0.1064611598849296,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871748551726,-546.285400390625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174548625946,-5451.142578125,304.1789245605469,0.9990000128746032,0.4360999464988708,0.3468801379203796,293.328125,297.1499938964844,293.1499938964844,0.0043269013985991,-1619.7967529296875,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714210987091,0.7585188150405884,0.7585188150405884,1.0,1.0,-0.9228730201721193,0.3839626014232635,0.5389103889465332,0.1547901481389999,0.0,0.0,0.440425157546997,39.187950134277344,34.0,27.570072174072266,-9160.365234375,106.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615748643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813357558,0.0,0.0,18.08450698852539,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665748715400695,-1676.164794921875,304.1488037109375,0.6918615698814392,0.1176801919937133,0.1068952605128288,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348717793822,-545.2655639648438,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385434687137604,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792349122464,-1603.161376953125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532972335815,0.7584964632987976,0.7584964632987976,1.0,1.0,-0.9171753525733948,0.3816555440425873,0.5355197787284851,0.1531488299369812,0.0,0.0,0.4368228614330292,38.20783233642578,37.0,2.380222082138061,-9115.0693359375,103.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387496709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805554151535,0.3598104417324066,-4.896205155091593e-06,0.0,0.0002130611537722,0.0,0.0,17.660688400268555,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665748715400695,-1676.164794921875,304.1488037109375,0.6918615698814392,0.1176801919937133,0.1068952605128288,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348717793822,-545.2655639648438,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.273466557264328,-5373.482421875,304.177490234375,0.9990000128746032,0.4385434687137604,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792349122464,-1603.161376953125,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532972335815,0.7584964632987976,0.7584964632987976,1.0,1.0,-0.9171753525733948,0.3816555440425873,0.5355197787284851,0.1531488299369812,0.0,0.0,0.4368228614330292,38.20783233642578,37.0,2.380222082138061,-9115.0693359375,103.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387496709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805554151535,0.3598104417324066,-4.896205155091593e-06,0.0,0.0002130611537722,0.0,0.0,17.660688400268555,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668167173862457,-1680.5157470703125,304.1485900878906,0.6932047605514526,0.1179702058434486,0.1071423962712287,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193391814827,-545.0383911132812,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348438739776,-5357.02197265625,304.174560546875,0.9990000128746032,0.4395191669464111,0.3408620655536651,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577278800308,-1595.823974609375,296.90216064453125,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283203125,293.8674621582031,291.1713562011719,1.0,0.2159587889909744,0.7584852576255798,0.7584852576255798,1.0,1.0,-0.9161258935928344,0.381293773651123,0.5348321199417114,0.1526755541563034,0.0,0.0,0.435688853263855,37.99642181396485,37.0,-5.163120746612549,-9111.2890625,102.8623504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098420560359954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579478561878204,0.357952743768692,-4.886847364105051e-06,0.0,0.000212963001104,0.0,0.0,17.521806716918945,0.0,0.0,0.0,0.3247665464878082,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670815557241439,-1685.295654296875,304.1483764648437,0.69399493932724,0.1182708293199539,0.1074058935046196,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093526095151,-544.9556274414062,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183134078979,-5353.5654296875,304.170654296875,0.9990000128746032,0.4402898848056793,0.340608686208725,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371721938252,-1588.888427734375,296.8724975585937,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218490123748,0.758500337600708,0.758500337600708,1.0,1.0,-0.9161232113838196,0.3813931941986084,0.5347300171852112,0.1524120420217514,0.0,0.0,0.4350197911262512,37.94521331787109,40.0,-10.933199882507324,-9117.23046875,102.78208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630930900573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566626310348511,0.3566674888134002,-4.879845164396102e-06,0.0,0.000212781393202,0.0,0.0,17.42435646057129,0.0,0.0,0.0,0.3243707716464996,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636472344398,-1695.837158203125,304.14794921875,0.694094717502594,0.1188928857445716,0.107970081269741,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033604800701,-545.1500244140625,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598385334015,-5381.10107421875,304.1611633300781,0.9990000128746032,0.441154807806015,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985600255429,-1576.041259765625,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910784482956,0.7585304975509644,0.7585304975509644,1.0,1.0,-0.9188730716705322,0.3827911913394928,0.536081850528717,0.1524485796689987,0.0,0.0,0.4352903068065643,38.26547622680664,43.0,-17.895998001098633,-9156.8623046875,103.8544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124205589294,0.3561172783374786,-4.873504167335341e-06,0.0,0.0002122946170857,0.0,0.0,17.371932983398438,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636472344398,-1695.837158203125,304.14794921875,0.694094717502594,0.1188928857445716,0.107970081269741,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033604800701,-545.1500244140625,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598385334015,-5381.10107421875,304.1611633300781,0.9990000128746032,0.441154807806015,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985600255429,-1576.041259765625,296.8118591308594,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910784482956,0.7585304975509644,0.7585304975509644,1.0,1.0,-0.9188730716705322,0.3827911913394928,0.536081850528717,0.1524485796689987,0.0,0.0,0.4352903068065643,38.26547622680664,43.0,-17.895998001098633,-9156.8623046875,103.8544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561124205589294,0.3561172783374786,-4.873504167335341e-06,0.0,0.0002122946170857,0.0,0.0,17.371932983398438,0.0,0.0,0.0,0.3241533935070038,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.0350341796875,304.1476135253906,0.6925229430198669,0.1195270717144012,0.1085661798715591,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103593692183,-545.6533203125,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410726130008697,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619334369897,-1563.9111328125,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264561653137,0.7585606575012207,0.7585606575012207,1.0,1.0,-0.924724817276001,0.3855264782905578,0.5391983985900879,0.153156116604805,0.0,0.0,0.4375739395618438,39.07038116455078,46.0,-19.739131927490234,-9227.916015625,106.3482437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533771991729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832217216491,0.3582881093025207,-4.878040726907784e-06,0.0,0.0002118581469403,0.0,0.0,17.51274871826172,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.0350341796875,304.1476135253906,0.6925229430198669,0.1195270717144012,0.1085661798715591,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103593692183,-545.6533203125,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540649890899,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410726130008697,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619334369897,-1563.9111328125,296.7507019042969,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264561653137,0.7585606575012207,0.7585606575012207,1.0,1.0,-0.924724817276001,0.3855264782905578,0.5391983985900879,0.153156116604805,0.0,0.0,0.4375739395618438,39.07038116455078,46.0,-19.739131927490234,-9227.916015625,106.3482437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.2087533771991729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832217216491,0.3582881093025207,-4.878040726907784e-06,0.0,0.0002118581469403,0.0,0.0,17.51274871826172,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079836010932,-1718.4105224609375,304.1473693847656,0.6896337270736694,0.1201604157686233,0.1091780588030815,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271231755614,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400326907634735,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264411993324,-1552.0980224609375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7584630250930786,0.7584630250930786,1.0,1.0,-0.93308287858963,0.3893119096755981,0.543770968914032,0.1544405966997146,0.0,0.0,0.4416246116161346,40.28367233276367,49.0,-18.908164978027344,-9322.474609375,110.05755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026221513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128932952881,0.3629177808761596,-4.892952347290702e-06,0.0,0.0002117051335517,0.0,0.0,17.832115173339844,0.0,0.0,0.0,0.3259957134723663,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079836010932,-1718.4105224609375,304.1473693847656,0.6896337270736694,0.1201604157686233,0.1091780588030815,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271231755614,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.4400326907634735,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264411993324,-1552.0980224609375,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7584630250930786,0.7584630250930786,1.0,1.0,-0.93308287858963,0.3893119096755981,0.543770968914032,0.1544405966997146,0.0,0.0,0.4416246116161346,40.28367233276367,49.0,-18.908164978027344,-9322.474609375,110.05755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086026221513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629128932952881,0.3629177808761596,-4.892952347290702e-06,0.0,0.0002117051335517,0.0,0.0,17.832115173339844,0.0,0.0,0.0,0.3259957134723663,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335566997528,-1729.76220703125,304.1471862792969,0.6857576966285706,0.120787538588047,0.1097976341843605,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523517727851,-547.2387084960938,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380517601966858,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916120633482,-1540.40625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325083732605,0.7583653926849365,0.7583653926849365,1.0,1.0,-0.9434540271759032,0.3939376175403595,0.5495163798332214,0.1562532782554626,0.0,0.0,0.4472277760505676,41.84566879272461,52.0,-17.05258560180664,-9435.037109375,114.82975769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168280363083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697813153266907,0.3697862327098846,-4.917706064588856e-06,0.0,0.000212024024222,0.0,0.0,18.320173263549805,0.0,0.0,0.0,0.3279543817043304,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335566997528,-1729.76220703125,304.1471862792969,0.6857576966285706,0.120787538588047,0.1097976341843605,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523517727851,-547.2387084960938,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380517601966858,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916120633482,-1540.40625,296.629150390625,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325083732605,0.7583653926849365,0.7583653926849365,1.0,1.0,-0.9434540271759032,0.3939376175403595,0.5495163798332214,0.1562532782554626,0.0,0.0,0.4472277760505676,41.84566879272461,52.0,-17.05258560180664,-9435.037109375,114.82975769042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168280363083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697813153266907,0.3697862327098846,-4.917706064588856e-06,0.0,0.000212024024222,0.0,0.0,18.320173263549805,0.0,0.0,0.0,0.3279543817043304,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698428526520729,-1735.37451171875,304.14715576171875,0.6835434436798096,0.1210964322090148,0.1101079285144805,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130671933293342,-547.716796875,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480515956878,-5733.59228515625,304.1265563964844,0.9990000128746032,0.4367189109325409,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743146091699,-1534.5528564453125,296.5990295410156,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.227000892162323,0.7583165764808655,0.7583165764808655,1.0,1.0,-0.9492567777633668,0.3965037167072296,0.5527530908584595,0.1573390513658523,0.0,0.0,0.4505369067192077,42.74108505249024,52.0,-15.837271690368652,-9496.609375,117.57361602783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919945716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739913702011108,0.3739962875843048,-4.933675427309936e-06,0.0,0.0002124047750839,0.0,0.0,18.625431060791016,0.0,0.0,0.0,0.3291766941547394,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.070147767663002,-1740.9056396484375,304.1471252441406,0.681189775466919,0.1214012429118156,0.1104171797633171,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830779671669,-548.2103271484375,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827597618103,-5806.07373046875,304.1224060058594,0.9990000128746032,0.4351661205291748,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570772252976,-1528.6815185546875,296.569091796875,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290910482406616,0.7582187652587891,0.7582187652587891,1.0,1.0,-0.9554040431976318,0.3992031216621399,0.5562009215354919,0.1585283577442169,0.0,0.0,0.4541260302066803,43.70476913452149,55.0,-14.403841972351074,-9560.8720703125,120.53607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282575607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786664605140686,0.3786714076995849,-4.951964911015239e-06,0.0,0.0002129490021616,0.0,0.0,18.969438552856445,0.0,0.0,0.0,0.3305507302284241,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407221198082,-1751.65380859375,304.1470947265625,0.6761768460273743,0.1219970881938934,0.111030213534832,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171932443976,-549.2225341796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314220249652862,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225978009402,-1516.8067626953125,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7580231428146362,0.7580231428146362,1.0,1.0,-0.9685701727867126,0.4049479961395263,0.5636221766471863,0.1612049788236618,0.0,0.0,0.4619641304016113,45.81771087646485,43.0,-11.172987937927246,-9695.4736328125,127.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138305187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892223834991455,0.3892273604869842,-4.995212748326594e-06,0.0,0.0002145581529475,0.0,0.0,19.76543235778809,0.0,0.0,0.0,0.3337044715881347,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407221198082,-1751.65380859375,304.1470947265625,0.6761768460273743,0.1219970881938934,0.111030213534832,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171932443976,-549.2225341796875,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.4384765625,304.11492919921875,0.9990000128746032,0.4314220249652862,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225978009402,-1516.8067626953125,296.5098876953125,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7580231428146362,0.7580231428146362,1.0,1.0,-0.9685701727867126,0.4049479961395263,0.5636221766471863,0.1612049788236618,0.0,0.0,0.4619641304016113,45.81771087646485,43.0,-11.172987937927246,-9695.4736328125,127.07095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138305187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892223834991455,0.3892273604869842,-4.995212748326594e-06,0.0,0.0002145581529475,0.0,0.0,19.76543235778809,0.0,0.0,0.0,0.3337044715881347,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676329374313,-1759.203369140625,304.1473693847656,0.6785436272621155,0.1226226016879081,0.1115653440356254,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956564098596,-548.6447143554688,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283315241336822,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.003979374654591,-1500.8695068359375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.232285276055336,0.7578275799751282,0.7578275799751282,1.0,1.0,-0.96681010723114,0.4041831493377685,0.5626269578933716,0.160730630159378,0.0,0.0,0.4685929417610168,45.411128997802734,31.0,15.71404266357422,-9753.529296875,125.98350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400001049041748,0.4000060856342315,-5.044790214014938e-06,0.0,0.0002167464990634,0.0,0.0,20.616161346435547,0.0,0.0,0.0,0.3369776308536529,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676329374313,-1759.203369140625,304.1473693847656,0.6785436272621155,0.1226226016879081,0.1115653440356254,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956564098596,-548.6447143554688,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283315241336822,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.003979374654591,-1500.8695068359375,296.45867919921875,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511962890625,291.1039123535156,1.0,0.232285276055336,0.7578275799751282,0.7578275799751282,1.0,1.0,-0.96681010723114,0.4041831493377685,0.5626269578933716,0.160730630159378,0.0,0.0,0.4685929417610168,45.411128997802734,31.0,15.71404266357422,-9753.529296875,125.98350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400001049041748,0.4000060856342315,-5.044790214014938e-06,0.0,0.0002167464990634,0.0,0.0,20.616161346435547,0.0,0.0,0.0,0.3369776308536529,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919699192047,-1762.7413330078125,304.1478576660156,0.6879286766052246,0.1233086809515953,0.112073004245758,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099691450595,-546.1116943359375,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282905757427215,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252233691513,-1479.4644775390625,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813631772995,0.757630467414856,0.757630467414856,1.0,1.0,-0.9515060782432556,0.3975770175457001,0.5539290904998779,0.1572367846965789,0.0,0.0,0.4687189757823944,42.737735748291016,34.0,41.28933334350586,-9691.9169921875,118.07640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676070928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032104313373565,0.4032154977321625,-5.072545718576293e-06,0.0,0.0002189766819356,0.0,0.0,20.9207763671875,0.0,0.0,0.0,0.3381260335445404,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919699192047,-1762.7413330078125,304.1478576660156,0.6879286766052246,0.1233086809515953,0.112073004245758,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099691450595,-546.1116943359375,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282905757427215,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252233691513,-1479.4644775390625,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813631772995,0.757630467414856,0.757630467414856,1.0,1.0,-0.9515060782432556,0.3975770175457001,0.5539290904998779,0.1572367846965789,0.0,0.0,0.4687189757823944,42.737735748291016,34.0,41.28933334350586,-9691.9169921875,118.07640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676070928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032104313373565,0.4032154977321625,-5.072545718576293e-06,0.0,0.0002189766819356,0.0,0.0,20.9207763671875,0.0,0.0,0.0,0.3381260335445404,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716368034482002,-1766.822265625,304.14801025390625,0.693873941898346,0.1238845586776733,0.1125341355800628,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595156759023,-544.5508422851562,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299036860466003,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844305090606,-1463.4361572265625,296.3984680175781,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236447781324386,0.7574727535247803,0.7574727535247803,1.0,1.0,-0.9429494142532348,0.3939123749732971,0.5490370392799377,0.1552083492279052,0.0,0.0,0.4657683968544006,41.24672317504883,34.0,34.21788024902344,-9629.8779296875,113.75609588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171743065118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001809656620025,0.4001860320568084,-5.06791184307076e-06,0.0,0.0002204043121309,0.0,0.0,20.71139907836914,0.0,0.0,0.0,0.3373464941978454,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717257782816886,-1768.39501953125,304.14801025390625,0.69501131772995,0.1240315660834312,0.1126555651426315,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534360021352,-544.362548828125,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303174316883087,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752062246203,-1459.96728515625,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231299728155136,0.7574333548545837,0.7574333548545837,1.0,1.0,-0.9415137767791748,0.3932981193065643,0.5482156276702881,0.1548622548580169,0.0,0.0,0.4651359915733337,40.99111175537109,37.0,28.677433013916016,-9617.162109375,113.02902221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174668610095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39915531873703,0.3991603851318359,-5.064185643277597e-06,0.0,0.0002207012148573,0.0,0.0,20.63294792175293,0.0,0.0,0.0,0.3370582163333893,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719843506813049,-1773.0394287109375,304.1478881835937,0.6973901391029358,0.1244061961770057,0.1129703074693679,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465600475668,-544.1419677734375,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683331489563,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312904477119446,0.3533711433410644,293.30828857421875,297.1499938964844,293.1499938964844,0.003853638889268,-1452.0482177734375,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221602797508239,0.7573347687721252,0.7573347687721252,1.0,1.0,-0.9388465285301208,0.3921602070331573,0.5466863512992859,0.15420001745224,0.0,0.0,0.4639486074447632,40.50205612182617,37.0,15.927535057067873,-9595.912109375,111.6606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180970311164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397036999464035,0.3970420658588409,-5.054544544691453e-06,0.0,0.0002213407715316,0.0,0.0,20.46442604064941,0.0,0.0,0.0,0.3364286720752716,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.072273701429367,-1778.281982421875,304.14776611328125,0.6991558074951172,0.1247904226183891,0.1133005023002624,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475155845284,-544.139404296875,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216224193573,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321279227733612,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337931036949,-1444.88818359375,296.3419494628906,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110168457031,293.6803894042969,291.16278076171875,1.0,0.2216019183397293,0.7573540210723877,0.7573540210723877,1.0,1.0,-0.9373762607574464,0.3915518522262573,0.545824408531189,0.1538154035806656,0.0,0.0,0.4631031453609466,40.20516586303711,40.0,6.626200675964356,-9587.90234375,110.8657684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186021357774734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955183327198028,0.3955233693122864,-5.046391379437409e-06,0.0,0.0002218533772975,0.0,0.0,20.339624404907227,0.0,0.0,0.0,0.335949569940567,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118585586547,-1789.9110107421875,304.1474304199219,0.7010257840156555,0.1255801022052765,0.1140002906322479,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664605483412,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332357347011566,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970088887959,-1431.80810546875,296.29083251953125,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735018253326,0.757392406463623,0.757392406463623,1.0,1.0,-0.9376039505004884,0.3916985392570495,0.5459054112434387,0.1537517309188842,0.0,0.0,0.4622441530227661,40.11415481567383,43.0,-5.288472652435303,-9600.4306640625,110.77040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207889795303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937224149703979,0.3937274515628814,-5.035607500758488e-06,0.0,0.0002225827192887,0.0,0.0,20.18850898742676,0.0,0.0,0.0,0.3353637456893921,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118585586547,-1789.9110107421875,304.1474304199219,0.7010257840156555,0.1255801022052765,0.1140002906322479,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664605483412,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764021396637,-5524.23779296875,304.163818359375,0.9990000128746032,0.4332357347011566,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970088887959,-1431.80810546875,296.29083251953125,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735018253326,0.757392406463623,0.757392406463623,1.0,1.0,-0.9376039505004884,0.3916985392570495,0.5459054112434387,0.1537517309188842,0.0,0.0,0.4622441530227661,40.11415481567383,43.0,-5.288472652435303,-9600.4306640625,110.77040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193207889795303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937224149703979,0.3937274515628814,-5.035607500758488e-06,0.0,0.0002225827192887,0.0,0.0,20.18850898742676,0.0,0.0,0.0,0.3353637456893921,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065581440925,-1802.63916015625,304.1471252441406,0.7009928822517395,0.1263824999332428,0.1147354990243911,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023193359375,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334583580493927,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630929145962,-1419.947509765625,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715253829956,0.7574307918548584,0.7574307918548584,1.0,1.0,-0.9413954019546508,0.393371969461441,0.5480234622955322,0.1544935852289199,0.0,0.0,0.4628269970417022,40.58998107910156,46.0,-11.615735054016112,-9645.5390625,112.36100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197955250740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938455581665039,0.3938505947589874,-5.032895842305152e-06,0.0,0.00022306451865,0.0,0.0,20.186532974243164,0.0,0.0,0.0,0.3353573977947235,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065581440925,-1802.63916015625,304.1471252441406,0.7009928822517395,0.1263824999332428,0.1147354990243911,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023193359375,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334583580493927,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630929145962,-1419.947509765625,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715253829956,0.7574307918548584,0.7574307918548584,1.0,1.0,-0.9413954019546508,0.393371969461441,0.5480234622955322,0.1544935852289199,0.0,0.0,0.4628269970417022,40.58998107910156,46.0,-11.615735054016112,-9645.5390625,112.36100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197955250740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938455581665039,0.3938505947589874,-5.032895842305152e-06,0.0,0.00022306451865,0.0,0.0,20.186532974243164,0.0,0.0,0.0,0.3353573977947235,4.0,0.0,1.0
